time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748300,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7846729159355164,0.3100170493125915,0.2819904386997223,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8348231911659241,0.3759157061576843,0.358699232339859,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.834153950214386,0.3747779726982116,0.2642540633678436,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8108502626419067,0.3421458303928375,0.3269442617893219,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6754540205001831,0.1959371268749237,0.8981531262397766,284.8780822753906,284.95001220703125,297.11431884765625,295.424560546875,297.17498779296875,297.2213134765625,284.8700256347656,1.0,0.5082423090934753,0.7490904331207275,0.6499999761581421,1.0,1.0,-2.5571181774139404,1.0968166589736938,1.460301637649536,0.5152294635772705,0.895565390586853,0.895565390586853,0.0,143.7230682373047,148.0,57662.875,0.0,1576.3590087890625,1.0,279.7945251464844,283.4581604003906,298.464111328125,302.2669982910156,293.1499938964844,293.1499938964844,279.75,36305.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309997320175171,1.0,0.0,0.0,3.772502660751343,3.772527933120728,9.4962558705447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4296875,0.0,1676.1434326171875,1895.4371337890625,0.0,2757.75439453125,0.930912435054779,1.0,0.0,3.0,1.0,0.0
17748360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7841432094573975,0.3098008632659912,0.2818485200405121,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8347005248069763,0.3762341439723968,0.3590579926967621,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8338143229484558,0.3747731745243072,0.2642975449562073,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8107383251190186,0.3424502909183502,0.3272873163223266,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.675101637840271,0.1958882808685302,0.8981478214263916,284.8871459960937,284.95001220703125,297.1274108886719,295.4263000488281,297.17791748046875,297.216552734375,284.8911437988281,1.0,0.5083962082862854,0.7482913136482239,0.6499999761581421,1.0,1.0,-2.557840585708618,1.097130537033081,1.4607099294662476,0.5155254602432251,0.8761280179023743,0.8761280179023743,0.0,144.05149841308594,136.0,57397.4609375,0.0,1578.7724609375,1.0,279.7565612792969,283.4813842773437,298.4529724121094,302.20294189453125,293.1499938964844,293.1499938964844,280.04998779296875,38957.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83331298828125,1.0,0.0,0.0,3.6790852546691895,3.679110050201416,9.031772378875758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.38671875,0.0,1588.0732421875,1895.4371337890625,0.0,2779.307373046875,0.9139610528945924,1.0,0.0,3.0,1.0,0.0
17748420,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7897431254386902,0.3105872869491577,0.2821000516414642,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8407196998596191,0.3778332769870758,0.3601464033126831,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8394557237625122,0.375890165567398,0.2647356688976288,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8167458176612854,0.3439412713050842,0.3282951116561889,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6800143718719482,0.1963366419076919,0.8986716270446777,285.02294921875,284.95001220703125,297.1539306640625,295.4300842285156,297.1894836425781,297.2167663574219,285.02069091796875,1.0,0.5061103105545044,0.7466931343078613,0.6499999761581421,1.0,1.0,-2.561811685562134,1.0989631414413452,1.4628485441207886,0.5165994167327881,0.9944862127304076,0.9944862127304076,0.0,140.2342529296875,124.0,56876.07421875,0.0,1567.529296875,1.0,280.04345703125,283.6190185546875,298.4100952148437,302.0552673339844,293.1499938964844,293.1499938964844,279.75,32976.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254234790802002,1.0,0.0,0.0,3.804461479187012,3.8044865131378174,9.657833288656548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.369140625,0.0,1688.3179931640625,1895.4371337890625,0.0,2705.885498046875,0.937743842601776,1.0,0.0,3.0,1.0,0.0
17748480,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7897431254386902,0.3105872869491577,0.2821000516414642,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8407196998596191,0.3778332769870758,0.3601464033126831,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8394557237625122,0.375890165567398,0.2647356688976288,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8167458176612854,0.3439412713050842,0.3282951116561889,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6800143718719482,0.1963366419076919,0.8986716270446777,285.02294921875,284.95001220703125,297.1539306640625,295.4300842285156,297.1894836425781,297.2167663574219,285.02069091796875,1.0,0.5061103105545044,0.7466931343078613,0.6499999761581421,1.0,1.0,-2.561811685562134,1.0989631414413452,1.4628485441207886,0.5165994167327881,0.9944862127304076,0.9944862127304076,0.0,140.2342529296875,124.0,56876.07421875,0.0,1567.529296875,1.0,280.04345703125,283.6190185546875,298.4100952148437,302.0552673339844,293.1499938964844,293.1499938964844,279.75,32976.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254234790802002,1.0,0.0,0.0,3.804461479187012,3.8044865131378174,9.657833288656548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.369140625,0.0,1688.3179931640625,1895.4371337890625,0.0,2705.885498046875,0.937743842601776,1.0,0.0,3.0,1.0,0.0
17748540,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7998518943786621,0.3105314075946808,0.2820550203323364,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8513976335525513,0.3787647187709808,0.3609817922115326,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8496872782707214,0.3762182593345642,0.2649627029895782,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8269175291061401,0.3448261022567749,0.3290688395500183,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6890730857849121,0.1964856833219528,0.8986241221427917,284.8848876953125,284.95001220703125,297.1808776855469,295.4342041015625,297.1978759765625,297.2112121582031,284.8888244628906,1.0,0.5015103220939636,0.745094895362854,0.6499999761581421,1.0,1.0,-2.563914060592652,1.0998972654342651,1.464016675949097,0.5173550844192505,0.8775832056999207,0.8775832056999207,0.0,133.31956481933594,112.0,57541.16015625,0.0,1540.1702880859375,1.0,279.7562866210937,283.4741516113281,298.4577331542969,302.2167358398437,293.1499938964844,293.1499938964844,280.04998779296875,39159.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834151566028595,1.0,0.0,0.0,3.695291519165039,3.6953165531158447,9.111516874327208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3544921875,0.0,1608.0770263671875,1895.4371337890625,0.0,2787.125244140625,0.9177232384681702,1.0,0.0,3.0,1.0,0.0
17748600,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7998518943786621,0.3105314075946808,0.2820550203323364,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8513976335525513,0.3787647187709808,0.3609817922115326,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8496872782707214,0.3762182593345642,0.2649627029895782,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8269175291061401,0.3448261022567749,0.3290688395500183,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6890730857849121,0.1964856833219528,0.8986241221427917,284.8848876953125,284.95001220703125,297.1808776855469,295.4342041015625,297.1978759765625,297.2112121582031,284.8888244628906,1.0,0.5015103220939636,0.745094895362854,0.6499999761581421,1.0,1.0,-2.563914060592652,1.0998972654342651,1.464016675949097,0.5173550844192505,0.8775832056999207,0.8775832056999207,0.0,133.31956481933594,112.0,57541.16015625,0.0,1540.1702880859375,1.0,279.7562866210937,283.4741516113281,298.4577331542969,302.2167358398437,293.1499938964844,293.1499938964844,280.04998779296875,39159.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834151566028595,1.0,0.0,0.0,3.695291519165039,3.6953165531158447,9.111516874327208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3544921875,0.0,1608.0770263671875,1895.4371337890625,0.0,2787.125244140625,0.9177232384681702,1.0,0.0,3.0,1.0,0.0
17748660,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8146674036979675,0.3114720284938812,0.2822442054748535,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8674835562705994,0.3804652988910675,0.3619523048400879,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8652851581573486,0.3774236142635345,0.2653111219406128,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.841744065284729,0.3463945984840393,0.3299427032470703,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7025031447410583,0.1970581412315368,0.8987096548080444,285.0230407714844,284.95001220703125,297.20831298828125,295.43878173828125,297.2107849121094,297.2131042480469,285.0209045410156,1.0,0.4954915940761566,0.7436560392379761,0.6499999761581421,1.0,1.0,-2.566872358322144,1.101258635520935,1.465613603591919,0.5181753635406494,0.9967886209487916,0.9967886209487916,0.0,124.11817932128906,100.0,56986.75,0.0,1503.916748046875,1.0,280.0435485839844,283.6148681640625,298.4168395996094,302.0686950683594,293.1499938964844,293.1499938964844,279.75,33084.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258638381958008,1.0,0.0,0.0,3.8162689208984375,3.8162941932678223,9.717873581394088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5869140625,0.0,1703.3304443359375,1895.4371337890625,0.0,2709.976806640625,0.9404909610748292,1.0,0.0,3.0,1.0,0.0
17748720,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8146674036979675,0.3114720284938812,0.2822442054748535,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8674835562705994,0.3804652988910675,0.3619523048400879,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8652851581573486,0.3774236142635345,0.2653111219406128,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.841744065284729,0.3463945984840393,0.3299427032470703,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7025031447410583,0.1970581412315368,0.8987096548080444,285.0230407714844,284.95001220703125,297.20831298828125,295.43878173828125,297.2107849121094,297.2131042480469,285.0209045410156,1.0,0.4954915940761566,0.7436560392379761,0.6499999761581421,1.0,1.0,-2.566872358322144,1.101258635520935,1.465613603591919,0.5181753635406494,0.9967886209487916,0.9967886209487916,0.0,124.11817932128906,100.0,56986.75,0.0,1503.916748046875,1.0,280.0435485839844,283.6148681640625,298.4168395996094,302.0686950683594,293.1499938964844,293.1499938964844,279.75,33084.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258638381958008,1.0,0.0,0.0,3.8162689208984375,3.8162941932678223,9.717873581394088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5869140625,0.0,1703.3304443359375,1895.4371337890625,0.0,2709.976806640625,0.9404909610748292,1.0,0.0,3.0,1.0,0.0
17748780,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8318061828613281,0.3115555346012115,0.2822110950946808,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.887977659702301,0.381484717130661,0.362751305103302,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.885196328163147,0.3777880370616913,0.265482097864151,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8606451749801636,0.3473115563392639,0.330635130405426,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7185232043266296,0.1973082870244979,0.8985587358474731,284.884765625,284.95001220703125,297.2362976074219,295.4438171386719,297.2203674316406,297.20880126953125,284.888671875,1.0,0.4886533617973327,0.7422171831130981,0.6499999761581421,1.0,1.0,-2.5686557292938232,1.1020448207855225,1.4666109085083008,0.5188493132591248,0.8798771500587463,0.8798771500587463,0.0,114.04947662353516,88.0,57659.3984375,0.0,1462.2183837890625,1.0,279.7562255859375,283.4695739746094,298.4664306640625,302.2323303222656,293.1499938964844,293.1499938964844,280.04998779296875,39164.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344113230705261,1.0,0.0,0.0,3.707351684570313,3.707376956939697,9.171088208859146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.982421875,0.0,1621.9676513671875,1895.4371337890625,0.0,2789.547607421875,0.9204056262969972,1.0,0.0,3.0,1.0,0.0
17748840,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8318061828613281,0.3115555346012115,0.2822110950946808,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.887977659702301,0.381484717130661,0.362751305103302,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.885196328163147,0.3777880370616913,0.265482097864151,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8606451749801636,0.3473115563392639,0.330635130405426,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7185232043266296,0.1973082870244979,0.8985587358474731,284.884765625,284.95001220703125,297.2362976074219,295.4438171386719,297.2203674316406,297.20880126953125,284.888671875,1.0,0.4886533617973327,0.7422171831130981,0.6499999761581421,1.0,1.0,-2.5686557292938232,1.1020448207855225,1.4666109085083008,0.5188493132591248,0.8798771500587463,0.8798771500587463,0.0,114.04947662353516,88.0,57659.3984375,0.0,1462.2183837890625,1.0,279.7562255859375,283.4695739746094,298.4664306640625,302.2323303222656,293.1499938964844,293.1499938964844,280.04998779296875,39164.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344113230705261,1.0,0.0,0.0,3.707351684570313,3.707376956939697,9.171088208859146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.982421875,0.0,1621.9676513671875,1895.4371337890625,0.0,2789.547607421875,0.9204056262969972,1.0,0.0,3.0,1.0,0.0
17748900,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8419049978256226,0.3119705319404602,0.2821365594863891,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.900154709815979,0.3822717070579529,0.3630760610103607,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8970642685890198,0.3782804608345032,0.2654964923858642,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8720759153366089,0.3480057716369629,0.3308958709239959,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.727187991142273,0.1975659281015396,0.8982021808624268,285.0255432128906,284.95001220703125,297.25048828125,295.446533203125,297.2266540527344,297.2090759277344,285.03131103515625,1.0,0.4849586188793182,0.7414977550506592,0.6499999761581421,1.0,1.0,-2.568854093551636,1.1021300554275513,1.466724157333374,0.5189362168312073,0.9744109511375428,0.9744109511375428,0.0,108.7527847290039,88.0,56914.203125,0.0,1439.2923583984375,1.0,280.0034484863281,283.62274169921875,298.4132385253906,302.02056884765625,293.1499938964844,293.1499938964844,280.04998779296875,34364.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280184864997864,1.0,0.0,0.0,3.749865770339966,3.749890565872192,9.382632697452208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7119140625,0.0,1634.5653076171875,1895.4371337890625,0.0,2730.007568359375,0.9284743070602416,1.0,0.0,3.0,1.0,0.0
17748960,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8548466563224792,0.3126150965690613,0.282442182302475,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9160102009773254,0.3832626044750213,0.3637239038944244,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9122994542121888,0.3789932429790497,0.2657813727855682,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8864492774009705,0.3488808870315552,0.3314423859119415,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7378103733062744,0.1979555636644363,0.8986630439758301,285.0245056152344,284.95001220703125,297.2648620605469,295.44940185546875,297.2342224121094,297.21148681640625,285.0226135253906,1.0,0.4812626540660858,0.740781307220459,0.6499999761581421,1.0,1.0,-2.571550130844116,1.1033774614334106,1.4681727886199951,0.5196484327316284,1.0,1.0,0.0,103.00872039794922,76.0,57099.06640625,0.0,1417.6595458984375,1.0,280.0433654785156,283.6123046875,298.4271545410156,302.0854797363281,293.1499938964844,293.1499938964844,279.75,33118.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260796666145325,1.0,0.0,0.0,3.8261077404022217,3.8261330127716064,9.768045856617391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.857421875,0.0,1715.4659423828125,1895.4371337890625,0.0,2711.982177734375,0.94286847114563,1.0,0.0,3.0,1.0,0.0
17749020,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8850190043449402,0.3127853870391845,0.282456487417221,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.953776240348816,0.3843371272087097,0.3645396828651428,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.94944030046463,0.3793448805809021,0.2659142315387726,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9204285144805908,0.3497835397720337,0.332082599401474,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.762669026851654,0.1982598006725311,0.8985783457756042,284.8843688964844,284.95001220703125,297.2940979003906,295.4555358886719,297.24462890625,297.2077941894531,284.88800048828125,1.0,0.4735608994960785,0.739348292350769,0.6499999761581421,1.0,1.0,-2.5733816623687744,1.1041874885559082,1.4691941738128662,0.5203269720077515,0.8830671310424805,0.8830671310424805,0.0,91.87002563476562,64.0,57804.109375,0.0,1371.1925048828125,1.0,279.75616455078125,283.4641418457031,298.47802734375,302.2522888183594,293.1499938964844,293.1499938964844,280.04998779296875,39021.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834592878818512,1.0,0.0,0.0,3.7223639488220215,3.7223892211914062,9.245511591871036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.24609375,0.0,1638.232421875,1895.4371337890625,0.0,2791.2412109375,0.9236634969711304,1.0,0.0,3.0,1.0,0.0
17749080,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8850190043449402,0.3127853870391845,0.282456487417221,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.953776240348816,0.3843371272087097,0.3645396828651428,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.94944030046463,0.3793448805809021,0.2659142315387726,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9204285144805908,0.3497835397720337,0.332082599401474,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.762669026851654,0.1982598006725311,0.8985783457756042,284.8843688964844,284.95001220703125,297.2940979003906,295.4555358886719,297.24462890625,297.2077941894531,284.88800048828125,1.0,0.4735608994960785,0.739348292350769,0.6499999761581421,1.0,1.0,-2.5733816623687744,1.1041874885559082,1.4691941738128662,0.5203269720077515,0.8830671310424805,0.8830671310424805,0.0,91.87002563476562,64.0,57804.109375,0.0,1371.1925048828125,1.0,279.75616455078125,283.4641418457031,298.47802734375,302.2522888183594,293.1499938964844,293.1499938964844,280.04998779296875,39021.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834592878818512,1.0,0.0,0.0,3.7223639488220215,3.7223892211914062,9.245511591871036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.24609375,0.0,1638.232421875,1895.4371337890625,0.0,2791.2412109375,0.9236634969711304,1.0,0.0,3.0,1.0,0.0
17749140,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9307892322540284,0.3138923645019531,0.2827112376689911,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9958149790763856,0.3861490488052368,0.365520566701889,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.992260217666626,0.3805426657199859,0.2661859691143036,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9693959951400756,0.3513427674770355,0.3328507840633392,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7993292212486267,0.1989433169364929,0.8987393379211426,285.02618408203125,284.95001220703125,297.3240051269531,295.4623107910156,297.2592468261719,297.21075439453125,285.02423095703125,1.0,0.4655970633029938,0.7379153370857239,0.6499999761581421,1.0,1.0,-2.576232433319092,1.105500340461731,1.4707320928573608,0.521112859249115,1.0,1.0,0.0,80.21183013916016,82.0,57225.6328125,0.0,1323.715576171875,1.0,280.043701171875,283.6094055175781,298.4399719238281,302.1063232421875,293.1499938964844,293.1499938964844,279.75,33187.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826246440410614,1.0,0.0,0.0,3.837970972061157,3.837996482849121,9.828713700699154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8212890625,0.0,1730.4000244140625,1895.4371337890625,0.0,2713.531982421875,0.9454552531242372,1.0,0.0,3.0,1.0,0.0
17749200,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9307892322540284,0.3138923645019531,0.2827112376689911,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9958149790763856,0.3861490488052368,0.365520566701889,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.992260217666626,0.3805426657199859,0.2661859691143036,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9693959951400756,0.3513427674770355,0.3328507840633392,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7993292212486267,0.1989433169364929,0.8987393379211426,285.02618408203125,284.95001220703125,297.3240051269531,295.4623107910156,297.2592468261719,297.21075439453125,285.02423095703125,1.0,0.4655970633029938,0.7379153370857239,0.6499999761581421,1.0,1.0,-2.576232433319092,1.105500340461731,1.4707320928573608,0.521112859249115,1.0,1.0,0.0,80.21183013916016,82.0,57225.6328125,0.0,1323.715576171875,1.0,280.043701171875,283.6094055175781,298.4399719238281,302.1063232421875,293.1499938964844,293.1499938964844,279.75,33187.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826246440410614,1.0,0.0,0.0,3.837970972061157,3.837996482849121,9.828713700699154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8212890625,0.0,1730.4000244140625,1895.4371337890625,0.0,2713.531982421875,0.9454552531242372,1.0,0.0,3.0,1.0,0.0
17749260,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9337828755378724,0.3140335083007812,0.2831164896488189,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.998440444469452,0.3875210583209991,0.3669924139976501,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9944272637367249,0.3808971047401428,0.266640156507492,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9725074172019958,0.3522087335586548,0.3338838517665863,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8017956614494324,0.1992419064044952,0.900679349899292,284.8912658691406,284.95001220703125,297.35467529296875,295.4697265625,297.27081298828125,297.2079162597656,284.8948059082031,1.0,0.4669726192951202,0.7364421486854553,0.6499999761581421,1.0,1.0,-2.582155466079712,1.1081860065460205,1.473969340324402,0.5229638814926147,0.8910498023033142,0.8910498023033142,0.0,79.93114471435547,100.0,58023.60546875,0.0,1330.2506103515625,1.0,279.7568664550781,283.4647827148437,298.4911193847656,302.2738342285156,293.1499938964844,293.1499938964844,280.04998779296875,38695.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346332907676697,1.0,0.0,0.0,3.737542152404785,3.73756742477417,9.321063316747312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.3857421875,0.0,1653.4156494140625,1895.4371337890625,0.0,2791.61767578125,0.927192211151123,1.0,0.0,3.0,1.0,0.0
17749320,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9337828755378724,0.3140335083007812,0.2831164896488189,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.998440444469452,0.3875210583209991,0.3669924139976501,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9944272637367249,0.3808971047401428,0.266640156507492,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9725074172019958,0.3522087335586548,0.3338838517665863,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8017956614494324,0.1992419064044952,0.900679349899292,284.8912658691406,284.95001220703125,297.35467529296875,295.4697265625,297.27081298828125,297.2079162597656,284.8948059082031,1.0,0.4669726192951202,0.7364421486854553,0.6499999761581421,1.0,1.0,-2.582155466079712,1.1081860065460205,1.473969340324402,0.5229638814926147,0.8910498023033142,0.8910498023033142,0.0,79.93114471435547,100.0,58023.60546875,0.0,1330.2506103515625,1.0,279.7568664550781,283.4647827148437,298.4911193847656,302.2738342285156,293.1499938964844,293.1499938964844,280.04998779296875,38695.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346332907676697,1.0,0.0,0.0,3.737542152404785,3.73756742477417,9.321063316747312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.3857421875,0.0,1653.4156494140625,1895.4371337890625,0.0,2791.61767578125,0.927192211151123,1.0,0.0,3.0,1.0,0.0
17749380,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9055045247077942,0.3150162696838379,0.2839828133583069,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9771117568016052,0.3890835642814636,0.3685801029205322,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9716272354125975,0.3819797933101654,0.2673869729042053,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9459195733070374,0.3536739945411682,0.3353145718574524,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7800984978675842,0.1998279094696045,0.9040015935897828,285.037841796875,284.95001220703125,297.3861694335937,295.4779052734375,297.2852783203125,297.20947265625,285.0370788574219,1.0,0.4735611081123352,0.7349690198898315,0.6499999761581421,1.0,1.0,-2.591994524002075,1.112796187400818,1.479198336601257,0.5252642035484314,1.0,1.0,0.0,86.91091918945312,118.0,57529.73046875,0.0,1373.53173828125,1.0,280.0435485839844,283.6144104003906,298.4577941894531,302.14093017578125,293.1499938964844,293.1499938964844,279.75,33415.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268020749092102,1.0,0.0,0.0,3.851368188858032,3.851393699645996,9.897451036522398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.068359375,0.0,1748.5477294921875,1895.4371337890625,0.0,2718.696533203125,0.9485881328582764,1.0,0.0,3.0,1.0,0.0
17749440,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9055045247077942,0.3150162696838379,0.2839828133583069,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9771117568016052,0.3890835642814636,0.3685801029205322,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9716272354125975,0.3819797933101654,0.2673869729042053,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9459195733070374,0.3536739945411682,0.3353145718574524,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7800984978675842,0.1998279094696045,0.9040015935897828,285.037841796875,284.95001220703125,297.3861694335937,295.4779052734375,297.2852783203125,297.20947265625,285.0370788574219,1.0,0.4735611081123352,0.7349690198898315,0.6499999761581421,1.0,1.0,-2.591994524002075,1.112796187400818,1.479198336601257,0.5252642035484314,1.0,1.0,0.0,86.91091918945312,118.0,57529.73046875,0.0,1373.53173828125,1.0,280.0435485839844,283.6144104003906,298.4577941894531,302.14093017578125,293.1499938964844,293.1499938964844,279.75,33415.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268020749092102,1.0,0.0,0.0,3.851368188858032,3.851393699645996,9.897451036522398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.068359375,0.0,1748.5477294921875,1895.4371337890625,0.0,2718.696533203125,0.9485881328582764,1.0,0.0,3.0,1.0,0.0
17749500,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8891692757606506,0.3151491582393646,0.2845330536365509,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.960515797138214,0.3896390795707702,0.3694909214973449,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.954191505908966,0.3822130560874939,0.2678681313991546,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.927086591720581,0.3541603684425354,0.3361573815345764,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7664116024971008,0.1999787837266922,0.9061441421508788,284.8926086425781,284.95001220703125,297.4022216796875,295.4822692871094,297.2914428710937,297.2081604003906,284.88409423828125,1.0,0.4781746864318847,0.7342324256896973,0.6499999761581421,1.0,1.0,-2.598151445388794,1.1156662702560425,1.4824851751327517,0.526780903339386,0.9251264929771424,0.9251264929771424,0.0,92.11627960205078,118.0,58646.265625,0.0,1404.4520263671875,1.0,279.79351806640625,283.4432373046875,298.5189514160156,302.37823486328125,293.1499938964844,293.1499938964844,279.75,35948.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335727453231812,1.0,0.0,0.0,3.8531646728515625,3.853190898895264,9.906686955218902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.828125,0.0,1770.7589111328125,1895.4371337890625,0.0,2781.729248046875,0.9492122530937196,1.0,0.0,3.0,1.0,0.0
17749560,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8707956075668335,0.3149628341197967,0.2846886217594147,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9394558072090148,0.3899293839931488,0.370089590549469,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9324036836624146,0.3821347057819366,0.2680648267269134,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9060943722724916,0.354384571313858,0.3366972506046295,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7513613104820251,0.1999460309743881,0.907477855682373,284.8907470703125,284.95001220703125,297.4184875488281,295.48681640625,297.296142578125,297.2041015625,284.8942565917969,1.0,0.4832392036914825,0.7334001064300537,0.6499999761581421,1.0,1.0,-2.601548433303833,1.117232322692871,1.4843159914016724,0.5277084708213806,0.9014254808425904,0.9014254808425904,0.0,98.58732604980467,136.0,58503.46484375,0.0,1437.599853515625,1.0,279.7560729980469,283.4539489746094,298.5130920410156,302.327880859375,293.1499938964844,293.1499938964844,279.45001220703125,38397.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359552621841431,1.0,0.0,0.0,3.777683973312378,3.777709484100342,9.522357800051396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.1884765625,0.0,1698.47998046875,1895.4371337890625,0.0,2803.949951171875,0.9354372024536132,1.0,0.0,3.0,1.0,0.0
17749620,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8380184769630432,0.3146527707576751,0.2848944365978241,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8994307518005371,0.3905235528945923,0.3711799681186676,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8928528428077698,0.381999135017395,0.2683571577072143,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8708341717720032,0.3548067808151245,0.337641566991806,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7245179414749146,0.1997835338115692,0.909523606300354,284.88946533203125,284.95001220703125,297.4517517089844,295.4965515136719,297.3061828613281,297.196533203125,284.89276123046875,1.0,0.4943495094776153,0.7317355275154114,0.6499999761581421,1.0,1.0,-2.607049465179444,1.119775891304016,1.4872734546661377,0.5291715860366821,0.8339186310768127,0.8339186310768127,0.0,113.38877868652344,154.0,58675.21484375,0.0,1510.670654296875,1.0,279.4577941894531,283.4376525878906,298.50567626953125,302.3414306640625,293.1499938964844,293.1499938964844,279.75,41205.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404361605644226,1.0,0.0,0.0,3.5221147537231445,3.5221385955810547,8.277521601485205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1142578125,0.0,1433.0712890625,1895.4371337890625,0.0,2845.79052734375,0.8821980953216553,1.0,0.0,3.0,1.0,0.0
17749680,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8380184769630432,0.3146527707576751,0.2848944365978241,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8994307518005371,0.3905235528945923,0.3711799681186676,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8928528428077698,0.381999135017395,0.2683571577072143,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8708341717720032,0.3548067808151245,0.337641566991806,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7245179414749146,0.1997835338115692,0.909523606300354,284.88946533203125,284.95001220703125,297.4517517089844,295.4965515136719,297.3061828613281,297.196533203125,284.89276123046875,1.0,0.4943495094776153,0.7317355275154114,0.6499999761581421,1.0,1.0,-2.607049465179444,1.119775891304016,1.4872734546661377,0.5291715860366821,0.8339186310768127,0.8339186310768127,0.0,113.38877868652344,154.0,58675.21484375,0.0,1510.670654296875,1.0,279.4577941894531,283.4376525878906,298.50567626953125,302.3414306640625,293.1499938964844,293.1499938964844,279.75,41205.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404361605644226,1.0,0.0,0.0,3.5221147537231445,3.5221385955810547,8.277521601485205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1142578125,0.0,1433.0712890625,1895.4371337890625,0.0,2845.79052734375,0.8821980953216553,1.0,0.0,3.0,1.0,0.0
17749740,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8133167028427124,0.3155127763748169,0.2860257923603058,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8709213733673096,0.3921184539794922,0.3730784058570862,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.86429363489151,0.3829987943172455,0.2693292498588562,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8442789912223816,0.3561256527900696,0.3392994105815887,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.701928973197937,0.2001247704029083,0.9133559465408324,285.0087585449219,284.95001220703125,297.4859619140625,295.5071716308594,297.32196044921875,297.1982421875,285.00799560546875,1.0,0.5065632462501526,0.7300708889961243,0.6499999761581421,1.0,1.0,-2.618448495864868,1.1250851154327393,1.493363380432129,0.532002329826355,0.936859369277954,0.936859369277954,0.0,128.99485778808594,157.0,58353.6015625,0.0,1595.823974609375,1.0,279.7414855957031,283.55914306640625,298.4789428710937,302.2115478515625,293.1499938964844,293.1499938964844,279.45001220703125,33441.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306565880775452,1.0,0.0,0.0,3.653430223464966,3.653453826904297,8.906250172913133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.400390625,0.0,1517.8258056640625,1895.4371337890625,0.0,2754.558837890625,0.9039636254310608,1.0,0.0,3.0,1.0,0.0
17749800,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8133167028427124,0.3155127763748169,0.2860257923603058,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8709213733673096,0.3921184539794922,0.3730784058570862,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.86429363489151,0.3829987943172455,0.2693292498588562,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8442789912223816,0.3561256527900696,0.3392994105815887,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.701928973197937,0.2001247704029083,0.9133559465408324,285.0087585449219,284.95001220703125,297.4859619140625,295.5071716308594,297.32196044921875,297.1982421875,285.00799560546875,1.0,0.5065632462501526,0.7300708889961243,0.6499999761581421,1.0,1.0,-2.618448495864868,1.1250851154327393,1.493363380432129,0.532002329826355,0.936859369277954,0.936859369277954,0.0,128.99485778808594,157.0,58353.6015625,0.0,1595.823974609375,1.0,279.7414855957031,283.55914306640625,298.4789428710937,302.2115478515625,293.1499938964844,293.1499938964844,279.45001220703125,33441.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306565880775452,1.0,0.0,0.0,3.653430223464966,3.653453826904297,8.906250172913133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.400390625,0.0,1517.8258056640625,1895.4371337890625,0.0,2754.558837890625,0.9039636254310608,1.0,0.0,3.0,1.0,0.0
17749860,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7973281741142273,0.3153796792030334,0.2865621447563171,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.854630708694458,0.3929356038570404,0.3744948804378509,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8478860855102539,0.3830982148647308,0.2698991596698761,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.829254150390625,0.3567308783531189,0.3405011296272278,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6875433325767517,0.2000604122877121,0.9157055020332336,284.9124755859375,284.95001220703125,297.52117919921875,295.5186767578125,297.33428955078125,297.1932678222656,284.91534423828125,1.0,0.5146242380142212,0.7283657193183899,0.6499999761581421,1.0,1.0,-2.62575626373291,1.128455400466919,1.4973008632659912,0.5339915156364441,0.8528508543968201,0.8528508543968201,0.0,140.15989685058594,145.0,59026.29296875,0.0,1655.9813232421875,1.0,279.4576721191406,283.4501037597656,298.5367126464844,302.3837890625,293.1499938964844,293.1499938964844,279.75,38766.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382230401039124,1.0,0.0,0.0,3.532186508178711,3.532209873199463,8.324929581249307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.1044921875,0.0,1426.03271484375,1895.4371337890625,0.0,2825.11767578125,0.8817909955978394,1.0,0.0,3.0,1.0,0.0
17749920,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7973281741142273,0.3153796792030334,0.2865621447563171,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.854630708694458,0.3929356038570404,0.3744948804378509,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8478860855102539,0.3830982148647308,0.2698991596698761,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.829254150390625,0.3567308783531189,0.3405011296272278,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6875433325767517,0.2000604122877121,0.9157055020332336,284.9124755859375,284.95001220703125,297.52117919921875,295.5186767578125,297.33428955078125,297.1932678222656,284.91534423828125,1.0,0.5146242380142212,0.7283657193183899,0.6499999761581421,1.0,1.0,-2.62575626373291,1.128455400466919,1.4973008632659912,0.5339915156364441,0.8528508543968201,0.8528508543968201,0.0,140.15989685058594,145.0,59026.29296875,0.0,1655.9813232421875,1.0,279.4576721191406,283.4501037597656,298.5367126464844,302.3837890625,293.1499938964844,293.1499938964844,279.75,38766.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382230401039124,1.0,0.0,0.0,3.532186508178711,3.532209873199463,8.324929581249307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.1044921875,0.0,1426.03271484375,1895.4371337890625,0.0,2825.11767578125,0.8817909955978394,1.0,0.0,3.0,1.0,0.0
17749980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7957012057304382,0.3160750865936279,0.2870075106620788,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8534632325172424,0.3944069743156433,0.3757328391075134,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8463199734687805,0.383953720331192,0.2703653872013092,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8280755877494812,0.3579287827014923,0.3414986431598663,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6859571933746338,0.2003362327814102,0.9166429042816162,285.01763916015625,284.95001220703125,297.5574645996094,295.5311584472656,297.3505859375,297.1943359375,285.0149841308594,1.0,0.5158348083496094,0.7266606092453003,0.6499999761581421,1.0,1.0,-2.630662441253662,1.1307286024093628,1.4999337196350098,0.5352709889411926,0.9560231566429138,0.9560231566429138,0.0,141.77316284179688,133.0,58695.36328125,0.0,1670.178955078125,1.0,279.742431640625,283.5575256347656,298.5115966796875,302.2675170898437,293.1499938964844,293.1499938964844,279.45001220703125,32661.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306682705879211,1.0,0.0,0.0,3.6800034046173096,3.68002724647522,9.036281198859796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.6630859375,0.0,1541.6236572265625,1895.4371337890625,0.0,2754.66748046875,0.9093767404556274,1.0,0.0,3.0,1.0,0.0
17750040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7957012057304382,0.3160750865936279,0.2870075106620788,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8534632325172424,0.3944069743156433,0.3757328391075134,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8463199734687805,0.383953720331192,0.2703653872013092,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8280755877494812,0.3579287827014923,0.3414986431598663,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6859571933746338,0.2003362327814102,0.9166429042816162,285.01763916015625,284.95001220703125,297.5574645996094,295.5311584472656,297.3505859375,297.1943359375,285.0149841308594,1.0,0.5158348083496094,0.7266606092453003,0.6499999761581421,1.0,1.0,-2.630662441253662,1.1307286024093628,1.4999337196350098,0.5352709889411926,0.9560231566429138,0.9560231566429138,0.0,141.77316284179688,133.0,58695.36328125,0.0,1670.178955078125,1.0,279.742431640625,283.5575256347656,298.5115966796875,302.2675170898437,293.1499938964844,293.1499938964844,279.45001220703125,32661.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306682705879211,1.0,0.0,0.0,3.6800034046173096,3.68002724647522,9.036281198859796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.6630859375,0.0,1541.6236572265625,1895.4371337890625,0.0,2754.66748046875,0.9093767404556274,1.0,0.0,3.0,1.0,0.0
17750100,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7980948090553284,0.3160685002803802,0.2871679961681366,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8561583757400513,0.3948601186275482,0.3762918710708618,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8487343788146973,0.384056031703949,0.270555168390274,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8305187225341797,0.3582749962806701,0.3419394195079803,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6880292892456055,0.2003544270992279,0.9168909192085266,284.8752746582031,284.95001220703125,297.5760192871094,295.53778076171875,297.3576354980469,297.19268798828125,284.86944580078125,1.0,0.5149579048156738,0.7258080244064331,0.6499999761581421,1.0,1.0,-2.6325879096984863,1.1316078901290894,1.5009799003601074,0.5358413457870483,0.8616182804107666,0.8616182804107666,0.0,140.2742156982422,133.0,59569.80859375,0.0,1666.1932373046875,1.0,279.4969177246094,283.3981018066406,298.5726928710937,302.498046875,293.1499938964844,293.1499938964844,279.45001220703125,37036.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371444344520569,1.0,0.0,0.0,3.656511068344116,3.6565351486206055,8.921277867557365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5400390625,0.0,1548.1904296875,1895.4371337890625,0.0,2815.04736328125,0.9051159024238586,1.0,0.0,3.0,1.0,0.0
