time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750160,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8011413216590881,0.315901517868042,0.2869454324245453,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8596618175506592,0.395159512758255,0.3765048086643219,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8518937230110168,0.3839890360832214,0.270457923412323,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8336895704269409,0.3584776818752289,0.3420615494251251,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6907685995101929,0.2002793699502945,0.9162158966064452,284.9010925292969,284.95001220703125,297.5948791503906,295.5446472167969,297.3639221191406,297.189453125,284.90460205078125,1.0,0.5132559537887573,0.724959671497345,0.6499999761581421,1.0,1.0,-2.6317975521087646,1.1312247514724731,1.500572919845581,0.5357245206832886,0.8558812141418457,0.8558812141418457,0.0,138.01751708984375,121.0,59284.41015625,0.0,1654.943603515625,1.0,279.4574584960937,283.4336853027344,298.565673828125,302.4335327148437,293.1499938964844,293.1499938964844,279.75,38941.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388258218765259,1.0,0.0,0.0,3.561032772064209,3.56105637550354,8.46145837840595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.2880859375,0.0,1457.8912353515625,1895.4371337890625,0.0,2830.74658203125,0.8880915641784668,1.0,0.0,3.0,1.0,0.0
17750220,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.812647819519043,0.3166849017143249,0.2871090769767761,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8724492788314819,0.396675705909729,0.3774073123931885,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8639161586761475,0.384901225566864,0.2706830501556396,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8452809453010559,0.3597241938114166,0.3427284955978393,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7010207176208496,0.2006435841321945,0.9157973527908324,285.0120849609375,284.95001220703125,297.6334533691406,295.5592041015625,297.3818054199219,297.1916198730469,285.01025390625,1.0,0.5084199905395508,0.7232629060745239,0.6499999761581421,1.0,1.0,-2.6336419582366943,1.1320796012878418,1.501562237739563,0.5362038016319275,0.9581433534622192,0.9581433534622192,0.0,130.6183624267578,109.0,58871.4765625,0.0,1624.3486328125,1.0,279.74200439453125,283.5484313964844,298.5389099121094,302.3070678710937,293.1499938964844,293.1499938964844,279.45001220703125,32926.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309673070907593,1.0,0.0,0.0,3.698451042175293,3.698474884033203,9.12710447664722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4931640625,0.0,1564.4437255859375,1895.4371337890625,0.0,2757.452392578125,0.9139381647109984,1.0,0.0,3.0,1.0,0.0
17750280,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.812647819519043,0.3166849017143249,0.2871090769767761,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8724492788314819,0.396675705909729,0.3774073123931885,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8639161586761475,0.384901225566864,0.2706830501556396,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8452809453010559,0.3597241938114166,0.3427284955978393,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7010207176208496,0.2006435841321945,0.9157973527908324,285.0120849609375,284.95001220703125,297.6334533691406,295.5592041015625,297.3818054199219,297.1916198730469,285.01025390625,1.0,0.5084199905395508,0.7232629060745239,0.6499999761581421,1.0,1.0,-2.6336419582366943,1.1320796012878418,1.501562237739563,0.5362038016319275,0.9581433534622192,0.9581433534622192,0.0,130.6183624267578,109.0,58871.4765625,0.0,1624.3486328125,1.0,279.74200439453125,283.5484313964844,298.5389099121094,302.3070678710937,293.1499938964844,293.1499938964844,279.45001220703125,32926.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309673070907593,1.0,0.0,0.0,3.698451042175293,3.698474884033203,9.12710447664722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4931640625,0.0,1564.4437255859375,1895.4371337890625,0.0,2757.452392578125,0.9139381647109984,1.0,0.0,3.0,1.0,0.0
17750340,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8268678784370422,0.3166268467903137,0.2869491279125213,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8896450996398926,0.3975090384483337,0.3780418336391449,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8802550435066223,0.3850330412387848,0.2706841230392456,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8610314130783081,0.3603566586971283,0.3431570827960968,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7144034504890442,0.2006999552249908,0.914882481098175,284.8994140625,284.95001220703125,297.6732482910156,295.5748596191406,297.3968505859375,297.18798828125,284.90264892578125,1.0,0.5022444725036621,0.7215661406517029,0.6499999761581421,1.0,1.0,-2.6336355209350586,1.1320483684539795,1.501587152481079,0.5363508462905884,0.8581340312957764,0.8581340312957764,0.0,121.63153076171876,97.0,59449.4375,0.0,1583.9921875,1.0,279.4573059082031,283.4273681640625,298.5937194824219,302.4711608886719,293.1499938964844,293.1499938964844,279.75,38991.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838661789894104,1.0,0.0,0.0,3.5767078399658203,3.5767316818237305,8.53611481943517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1806640625,0.0,1475.082275390625,1895.4371337890625,0.0,2829.215087890625,0.8916792869567871,1.0,0.0,3.0,1.0,0.0
17750400,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8268678784370422,0.3166268467903137,0.2869491279125213,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8896450996398926,0.3975090384483337,0.3780418336391449,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8802550435066223,0.3850330412387848,0.2706841230392456,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8610314130783081,0.3603566586971283,0.3431570827960968,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7144034504890442,0.2006999552249908,0.914882481098175,284.8994140625,284.95001220703125,297.6732482910156,295.5748596191406,297.3968505859375,297.18798828125,284.90264892578125,1.0,0.5022444725036621,0.7215661406517029,0.6499999761581421,1.0,1.0,-2.6336355209350586,1.1320483684539795,1.501587152481079,0.5363508462905884,0.8581340312957764,0.8581340312957764,0.0,121.63153076171876,97.0,59449.4375,0.0,1583.9921875,1.0,279.4573059082031,283.4273681640625,298.5937194824219,302.4711608886719,293.1499938964844,293.1499938964844,279.75,38991.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838661789894104,1.0,0.0,0.0,3.5767078399658203,3.5767316818237305,8.53611481943517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1806640625,0.0,1475.082275390625,1895.4371337890625,0.0,2829.215087890625,0.8916792869567871,1.0,0.0,3.0,1.0,0.0
17750460,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8464633822441101,0.3175140023231506,0.2870906591415405,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9139239192008972,0.3991099596023559,0.3789001703262329,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9031512141227722,0.3860418498516083,0.2708853781223297,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8833277225494385,0.3616896867752075,0.3437820374965668,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7311047315597534,0.2011711448431015,0.9143738746643066,285.0135192871094,284.95001220703125,297.7143249511719,295.5916748046875,297.4164428710937,297.1912536621094,285.0111389160156,1.0,0.4952618777751922,0.7199950218200684,0.6499999761581421,1.0,1.0,-2.6352124214172363,1.1327825784683228,1.5024298429489136,0.5367434024810791,0.9620776772499084,0.9620776772499084,0.0,111.15624237060548,85.0,59021.82421875,0.0,1539.13818359375,1.0,279.7427062988281,283.544921875,298.56964111328125,302.3468017578125,293.1499938964844,293.1499938964844,279.45001220703125,32910.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305184841156006,1.0,0.0,0.0,3.712674140930176,3.712698221206665,9.197440249408828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7353515625,0.0,1580.5064697265625,1895.4371337890625,0.0,2753.27294921875,0.9169232249259948,1.0,0.0,3.0,1.0,0.0
17750520,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8464633822441101,0.3175140023231506,0.2870906591415405,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9139239192008972,0.3991099596023559,0.3789001703262329,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9031512141227722,0.3860418498516083,0.2708853781223297,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8833277225494385,0.3616896867752075,0.3437820374965668,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7311047315597534,0.2011711448431015,0.9143738746643066,285.0135192871094,284.95001220703125,297.7143249511719,295.5916748046875,297.4164428710937,297.1912536621094,285.0111389160156,1.0,0.4952618777751922,0.7199950218200684,0.6499999761581421,1.0,1.0,-2.6352124214172363,1.1327825784683228,1.5024298429489136,0.5367434024810791,0.9620776772499084,0.9620776772499084,0.0,111.15624237060548,85.0,59021.82421875,0.0,1539.13818359375,1.0,279.7427062988281,283.544921875,298.56964111328125,302.3468017578125,293.1499938964844,293.1499938964844,279.45001220703125,32910.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305184841156006,1.0,0.0,0.0,3.712674140930176,3.712698221206665,9.197440249408828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7353515625,0.0,1580.5064697265625,1895.4371337890625,0.0,2753.27294921875,0.9169232249259948,1.0,0.0,3.0,1.0,0.0
17750580,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8715463280677795,0.3175227344036102,0.2869386076927185,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9465575218200684,0.3999993801116943,0.3795298635959625,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9342791438102722,0.3862411379814148,0.2708913087844848,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9116700887680054,0.3623830378055572,0.34420907497406,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7516881227493286,0.2013121396303177,0.9135438799858092,284.8987731933594,284.95001220703125,297.7567138671875,295.6097106933594,297.4330444335937,297.1883544921875,284.9020690917969,1.0,0.4877874553203583,0.7184239029884338,0.6499999761581421,1.0,1.0,-2.635315656661988,1.1328052282333374,1.50251042842865,0.5369027853012085,0.8608046174049377,0.8608046174049377,0.0,100.37874603271484,73.0,59618.65234375,0.0,1490.86328125,1.0,279.45721435546875,283.4223937988281,298.62811279296875,302.5155944824219,293.1499938964844,293.1499938964844,279.75,38981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381603360176086,1.0,0.0,0.0,3.5911781787872314,3.5912020206451416,8.60532338720077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.3994140625,0.0,1490.6572265625,1895.4371337890625,0.0,2824.531982421875,0.8948526382446289,1.0,0.0,3.0,1.0,0.0
17750640,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8715463280677795,0.3175227344036102,0.2869386076927185,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9465575218200684,0.3999993801116943,0.3795298635959625,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9342791438102722,0.3862411379814148,0.2708913087844848,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9116700887680054,0.3623830378055572,0.34420907497406,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7516881227493286,0.2013121396303177,0.9135438799858092,284.8987731933594,284.95001220703125,297.7567138671875,295.6097106933594,297.4330444335937,297.1883544921875,284.9020690917969,1.0,0.4877874553203583,0.7184239029884338,0.6499999761581421,1.0,1.0,-2.635315656661988,1.1328052282333374,1.50251042842865,0.5369027853012085,0.8608046174049377,0.8608046174049377,0.0,100.37874603271484,73.0,59618.65234375,0.0,1490.86328125,1.0,279.45721435546875,283.4223937988281,298.62811279296875,302.5155944824219,293.1499938964844,293.1499938964844,279.75,38981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381603360176086,1.0,0.0,0.0,3.5911781787872314,3.5912020206451416,8.60532338720077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.3994140625,0.0,1490.6572265625,1895.4371337890625,0.0,2824.531982421875,0.8948526382446289,1.0,0.0,3.0,1.0,0.0
17750700,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8873650431632996,0.3179037272930145,0.2868437767028808,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9649821519851683,0.4007405936717987,0.3798105716705322,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9532012939453124,0.3866844475269317,0.2708711922168731,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.93076890707016,0.3629990518093109,0.3443889021873474,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7647506594657898,0.2015261799097061,0.9129706621170044,285.0258483886719,284.95001220703125,297.7784423828125,295.6191711425781,297.4430236816406,297.1893615722656,285.0301513671875,1.0,0.4838714003562927,0.7176383137702942,0.6499999761581421,1.0,1.0,-2.635037660598755,1.1326781511306765,1.5023595094680786,0.5368210673332214,0.948769211769104,0.948769211769104,0.0,94.80479431152344,73.0,58966.73046875,0.0,1465.4522705078125,1.0,279.7008972167969,283.5602722167969,298.58514404296875,302.3180236816406,293.1499938964844,293.1499938964844,279.75,33983.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318775296211243,1.0,0.0,0.0,3.645291805267334,3.645315408706665,8.866616099112434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.55078125,0.0,1512.8673095703125,1895.4371337890625,0.0,2765.9306640625,0.9047585129737854,1.0,0.0,3.0,1.0,0.0
17750760,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9077125191688538,0.3184548914432525,0.2870838642120361,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.98503315448761,0.4016394913196563,0.3803862035274505,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9746236205101012,0.3873079121112823,0.2711014449596405,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9542931914329528,0.3637690544128418,0.3448414802551269,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7816928625106812,0.201847955584526,0.9131462574005128,285.01531982421875,284.95001220703125,297.8005065917969,295.62896728515625,297.4540405273437,297.1920166015625,285.0131530761719,1.0,0.479992538690567,0.7168499231338501,0.6499999761581421,1.0,1.0,-2.637047290802002,1.1336146593093872,1.5034327507019043,0.5373177528381348,0.9667409658432008,0.9667409658432008,0.0,88.86425018310547,91.0,59193.58984375,0.0,1441.46044921875,1.0,279.7425842285156,283.54248046875,298.6067810058594,302.3940124511719,293.1499938964844,293.1499938964844,279.45001220703125,32917.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299986720085144,1.0,0.0,0.0,3.72555947303772,3.725583553314209,9.26139193779818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.7900390625,0.0,1595.32373046875,1895.4371337890625,0.0,2748.433349609375,0.9199686646461488,1.0,0.0,3.0,1.0,0.0
17750820,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9081915020942688,0.3184431493282318,0.2873415946960449,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9859565496444702,0.4025126099586487,0.381445974111557,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.975188374519348,0.3875436782836914,0.2714549601078033,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9553717970848083,0.3644954860210418,0.345734566450119,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.782238245010376,0.2020104378461837,0.9145073294639589,284.90045166015625,284.95001220703125,297.845703125,295.6495056152344,297.471923828125,297.18914794921875,284.90386962890625,1.0,0.4814639687538147,0.7152730822563171,0.6499999761581421,1.0,1.0,-2.641764879226685,1.1358035802841189,1.5059614181518557,0.5385323762893677,0.8666491508483887,0.8666491508483887,0.0,88.98281860351562,109.0,59908.71484375,0.0,1448.3221435546875,1.0,279.45709228515625,283.4178771972656,298.66845703125,302.5716247558594,293.1499938964844,293.1499938964844,279.75,38797.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377047777175903,1.0,0.0,0.0,3.612536430358887,3.612560510635376,8.707986580702709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6689453125,0.0,1512.60205078125,1895.4371337890625,0.0,2820.27880859375,0.8994433879852295,1.0,0.0,3.0,1.0,0.0
17750880,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9081915020942688,0.3184431493282318,0.2873415946960449,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9859565496444702,0.4025126099586487,0.381445974111557,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.975188374519348,0.3875436782836914,0.2714549601078033,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9553717970848083,0.3644954860210418,0.345734566450119,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.782238245010376,0.2020104378461837,0.9145073294639589,284.90045166015625,284.95001220703125,297.845703125,295.6495056152344,297.471923828125,297.18914794921875,284.90386962890625,1.0,0.4814639687538147,0.7152730822563171,0.6499999761581421,1.0,1.0,-2.641764879226685,1.1358035802841189,1.5059614181518557,0.5385323762893677,0.8666491508483887,0.8666491508483887,0.0,88.98281860351562,109.0,59908.71484375,0.0,1448.3221435546875,1.0,279.45709228515625,283.4178771972656,298.66845703125,302.5716247558594,293.1499938964844,293.1499938964844,279.75,38797.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377047777175903,1.0,0.0,0.0,3.612536430358887,3.612560510635376,8.707986580702709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6689453125,0.0,1512.60205078125,1895.4371337890625,0.0,2820.27880859375,0.8994433879852295,1.0,0.0,3.0,1.0,0.0
17750940,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.886085569858551,0.3192254602909088,0.2880689799785614,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9648919105529784,0.4040319919586181,0.3829382359981537,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9519469141960144,0.3885799050331116,0.272191047668457,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9305180907249452,0.3658529222011566,0.3470806777477264,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7637973427772522,0.2024578601121902,0.9172935485839844,285.023681640625,284.95001220703125,297.89239501953125,295.6714172363281,297.49371337890625,297.1918640136719,285.0215759277344,1.0,0.4878920316696167,0.7136962413787842,0.6499999761581421,1.0,1.0,-2.6502742767333984,1.1397806406021118,1.5104937553405762,0.540571391582489,0.9804524779319764,0.9804524779319764,0.0,96.18109893798828,127.0,59608.51953125,0.0,1492.3138427734375,1.0,279.7430114746094,283.54217529296875,298.6510925292969,302.46148681640625,293.1499938964844,293.1499938964844,279.45001220703125,32729.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299121856689453,1.0,0.0,0.0,3.7525131702423096,3.752537727355957,9.395886308993796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.59765625,0.0,1625.0823974609375,1895.4371337890625,0.0,2747.628173828125,0.9258347749710084,1.0,0.0,3.0,1.0,0.0
17751000,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.886085569858551,0.3192254602909088,0.2880689799785614,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9648919105529784,0.4040319919586181,0.3829382359981537,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9519469141960144,0.3885799050331116,0.272191047668457,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9305180907249452,0.3658529222011566,0.3470806777477264,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7637973427772522,0.2024578601121902,0.9172935485839844,285.023681640625,284.95001220703125,297.89239501953125,295.6714172363281,297.49371337890625,297.1918640136719,285.0215759277344,1.0,0.4878920316696167,0.7136962413787842,0.6499999761581421,1.0,1.0,-2.6502742767333984,1.1397806406021118,1.5104937553405762,0.540571391582489,0.9804524779319764,0.9804524779319764,0.0,96.18109893798828,127.0,59608.51953125,0.0,1492.3138427734375,1.0,279.7430114746094,283.54217529296875,298.6510925292969,302.46148681640625,293.1499938964844,293.1499938964844,279.45001220703125,32729.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299121856689453,1.0,0.0,0.0,3.7525131702423096,3.752537727355957,9.395886308993796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.59765625,0.0,1625.0823974609375,1895.4371337890625,0.0,2747.628173828125,0.9258347749710084,1.0,0.0,3.0,1.0,0.0
17751060,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8561319708824158,0.3189594745635986,0.2885622680187225,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9296516180038452,0.4046808183193207,0.3842763006687164,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9155191779136658,0.3886931240558624,0.2728214263916015,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8965198993682861,0.3664625287055969,0.3483519256114959,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7393596768379211,0.2024289816617965,0.9201009273529052,284.8992919921875,284.95001220703125,297.9406433105469,295.6947326660156,297.51190185546875,297.1872253417969,284.9026794433594,1.0,0.4972867965698242,0.7119570374488831,0.6499999761581421,1.0,1.0,-2.658139944076538,1.1434303522109983,1.5147095918655396,0.5425949692726135,0.8772726655006409,0.8772726655006409,0.0,108.12579345703124,145.0,60468.6484375,0.0,1557.189453125,1.0,279.4568176269531,283.40606689453125,298.71661376953125,302.6540222167969,293.1499938964844,293.1499938964844,279.75,38507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382271528244019,1.0,0.0,0.0,3.656829833984375,3.6568543910980233,8.922833671931585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1591796875,0.0,1559.5772705078125,1895.4371337890625,0.0,2825.15625,0.9089422225952148,1.0,0.0,3.0,1.0,0.0
17751120,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8561319708824158,0.3189594745635986,0.2885622680187225,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9296516180038452,0.4046808183193207,0.3842763006687164,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9155191779136658,0.3886931240558624,0.2728214263916015,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8965198993682861,0.3664625287055969,0.3483519256114959,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7393596768379211,0.2024289816617965,0.9201009273529052,284.8992919921875,284.95001220703125,297.9406433105469,295.6947326660156,297.51190185546875,297.1872253417969,284.9026794433594,1.0,0.4972867965698242,0.7119570374488831,0.6499999761581421,1.0,1.0,-2.658139944076538,1.1434303522109983,1.5147095918655396,0.5425949692726135,0.8772726655006409,0.8772726655006409,0.0,108.12579345703124,145.0,60468.6484375,0.0,1557.189453125,1.0,279.4568176269531,283.40606689453125,298.71661376953125,302.6540222167969,293.1499938964844,293.1499938964844,279.75,38507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382271528244019,1.0,0.0,0.0,3.656829833984375,3.6568543910980233,8.922833671931585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1591796875,0.0,1559.5772705078125,1895.4371337890625,0.0,2825.15625,0.9089422225952148,1.0,0.0,3.0,1.0,0.0
17751180,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8296590447425842,0.3195319771766662,0.289342314004898,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8966841697692871,0.4059991240501404,0.3858373463153839,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8843172192573547,0.3896024227142334,0.2736662030220032,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.867306113243103,0.3676932752132416,0.3498488366603851,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7171198725700378,0.2026790380477905,0.9232922196388244,285.0283203125,284.95001220703125,297.990478515625,295.7194519042969,297.5341796875,297.1883850097656,285.0263061523437,1.0,0.5083296298980713,0.7102178931236267,0.6499999761581421,1.0,1.0,-2.6675949096679688,1.1478493213653564,1.5197455883026123,0.5448585152626038,0.9962171316146852,0.9962171316146852,0.0,122.43685150146484,163.0,60159.42578125,0.0,1635.4683837890625,1.0,279.74334716796875,283.5362243652344,298.70068359375,302.5456237792969,293.1499938964844,293.1499938964844,279.45001220703125,32731.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307582139968872,1.0,0.0,0.0,3.793428897857666,3.7934536933898926,9.601899364497513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.912109375,0.0,1673.257568359375,1895.4371337890625,0.0,2755.505126953125,0.9350972175598145,1.0,0.0,3.0,1.0,0.0
17751240,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8296590447425842,0.3195319771766662,0.289342314004898,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8966841697692871,0.4059991240501404,0.3858373463153839,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8843172192573547,0.3896024227142334,0.2736662030220032,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.867306113243103,0.3676932752132416,0.3498488366603851,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7171198725700378,0.2026790380477905,0.9232922196388244,285.0283203125,284.95001220703125,297.990478515625,295.7194519042969,297.5341796875,297.1883850097656,285.0263061523437,1.0,0.5083296298980713,0.7102178931236267,0.6499999761581421,1.0,1.0,-2.6675949096679688,1.1478493213653564,1.5197455883026123,0.5448585152626038,0.9962171316146852,0.9962171316146852,0.0,122.43685150146484,163.0,60159.42578125,0.0,1635.4683837890625,1.0,279.74334716796875,283.5362243652344,298.70068359375,302.5456237792969,293.1499938964844,293.1499938964844,279.45001220703125,32731.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307582139968872,1.0,0.0,0.0,3.793428897857666,3.7934536933898926,9.601899364497513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.912109375,0.0,1673.257568359375,1895.4371337890625,0.0,2755.505126953125,0.9350972175598145,1.0,0.0,3.0,1.0,0.0
17751300,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8177586197853088,0.3194404542446136,0.2897931635379791,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8827610611915588,0.4063572585582733,0.3866909146308899,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8705964684486389,0.3897198438644409,0.2741483151912689,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.854377269744873,0.3680395185947418,0.3506709933280945,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7061068415641785,0.2026513516902923,0.9251389503479004,284.8821105957031,284.95001220703125,298.0159912109375,295.7323608398437,297.5442199707031,297.1866149902344,284.8752136230469,1.0,0.5142773389816284,0.7093483209609985,0.6499999761581421,1.0,1.0,-2.6729533672332764,1.1503381729125977,1.5226151943206787,0.5462228655815125,0.9025419354438782,0.9025419354438782,0.0,130.26353454589844,163.0,61240.99609375,0.0,1678.775146484375,1.0,279.4942626953125,283.3681030273437,298.7677001953125,302.7926025390625,293.1499938964844,293.1499938964844,279.45001220703125,36200.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372591733932495,1.0,0.0,0.0,3.7880043983459473,3.788029670715332,9.574458772476646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.4423828125,0.0,1693.751220703125,1895.4371337890625,0.0,2816.118408203125,0.9344398379325868,1.0,0.0,3.0,1.0,0.0
17751360,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8051314949989319,0.3190977573394775,0.289853036403656,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8689747452735901,0.4064781069755554,0.3871946930885315,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.857093095779419,0.3895858526229858,0.2743432223796844,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8417686820030212,0.3681703805923462,0.3511787056922912,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6945144534111023,0.2024726718664169,0.9261223077774048,284.8945007324219,284.95001220703125,298.0419311523437,295.74566650390625,297.5531616210937,297.1825866699219,284.89813232421875,1.0,0.5202611684799194,0.7084075212478638,0.6499999761581421,1.0,1.0,-2.6756591796875,1.1515926122665403,1.524066686630249,0.5469245314598083,0.8875331282615662,0.8875331282615662,0.0,138.75265502929688,166.0,61082.09375,0.0,1721.4019775390625,1.0,279.4564514160156,283.390380859375,298.7684936523437,302.7450561523437,293.1499938964844,293.1499938964844,279.75,38452.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391810059547424,1.0,0.0,0.0,3.707807779312134,3.70783281326294,9.17334489258792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.2216796875,0.0,1617.0762939453125,1895.4371337890625,0.0,2834.06396484375,0.9200630784034728,1.0,0.0,3.0,1.0,0.0
17751420,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7905782461166382,0.3195736110210418,0.2903912663459778,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.854253351688385,0.4076812863349914,0.38848876953125,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8426946401596069,0.3904089331626892,0.2750124037265777,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8283279538154602,0.3693065345287323,0.3524340689182281,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6815261244773865,0.2025922387838363,0.9280195236206056,285.03057861328125,284.95001220703125,298.0950927734375,295.7734375,297.5765991210937,297.1832275390625,285.0289611816406,1.0,0.5279601216316223,0.7065258622169495,0.6499999761581421,1.0,1.0,-2.682449579238892,1.154765486717224,1.527683973312378,0.5485516786575317,1.0,1.0,0.0,149.70062255859375,154.0,60672.21875,0.0,1781.4022216796875,1.0,279.7436828613281,283.52899169921875,298.7541809082031,302.63330078125,293.1499938964844,293.1499938964844,279.45001220703125,33070.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316271901130676,1.0,0.0,0.0,3.832803726196289,3.832828998565674,9.80226445790322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.697265625,0.0,1723.197265625,1895.4371337890625,0.0,2763.598388671875,0.9441259503364564,1.0,0.0,3.0,1.0,0.0
17751480,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7905782461166382,0.3195736110210418,0.2903912663459778,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.854253351688385,0.4076812863349914,0.38848876953125,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8426946401596069,0.3904089331626892,0.2750124037265777,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8283279538154602,0.3693065345287323,0.3524340689182281,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6815261244773865,0.2025922387838363,0.9280195236206056,285.03057861328125,284.95001220703125,298.0950927734375,295.7734375,297.5765991210937,297.1832275390625,285.0289611816406,1.0,0.5279601216316223,0.7065258622169495,0.6499999761581421,1.0,1.0,-2.682449579238892,1.154765486717224,1.527683973312378,0.5485516786575317,1.0,1.0,0.0,149.70062255859375,154.0,60672.21875,0.0,1781.4022216796875,1.0,279.7436828613281,283.52899169921875,298.7541809082031,302.63330078125,293.1499938964844,293.1499938964844,279.45001220703125,33070.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316271901130676,1.0,0.0,0.0,3.832803726196289,3.832828998565674,9.80226445790322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.697265625,0.0,1723.197265625,1895.4371337890625,0.0,2763.598388671875,0.9441259503364564,1.0,0.0,3.0,1.0,0.0
17751540,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7882540225982666,0.3191568255424499,0.2903589904308319,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8524421453475952,0.4081326425075531,0.3892408609390259,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8406811356544495,0.3903941214084625,0.2752613425254822,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8266860246658325,0.3697679340839386,0.3531691133975982,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.679450511932373,0.2023535966873169,0.9279158711433412,284.8899841308594,284.95001220703125,298.1499938964844,295.8027648925781,297.59722900390625,297.1778259277344,284.8924865722656,1.0,0.5288841724395752,0.7046442627906799,0.6499999761581421,1.0,1.0,-2.6843833923339844,1.1556445360183716,1.5287388563156128,0.5491455793380737,0.8944545388221741,0.8944545388221741,0.0,151.53103637695312,142.0,61548.5703125,0.0,1792.6448974609375,1.0,279.45703125,283.3759460449219,298.8229675292969,302.8306579589844,293.1499938964844,293.1499938964844,279.75,38425.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395947813987732,1.0,0.0,0.0,3.7511098384857178,3.7511353492736816,9.3888604624226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2958984375,0.0,1667.24560546875,1895.4371337890625,0.0,2837.9296875,0.9295105934143066,1.0,0.0,3.0,1.0,0.0
17751600,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7882540225982666,0.3191568255424499,0.2903589904308319,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8524421453475952,0.4081326425075531,0.3892408609390259,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8406811356544495,0.3903941214084625,0.2752613425254822,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8266860246658325,0.3697679340839386,0.3531691133975982,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.679450511932373,0.2023535966873169,0.9279158711433412,284.8899841308594,284.95001220703125,298.1499938964844,295.8027648925781,297.59722900390625,297.1778259277344,284.8924865722656,1.0,0.5288841724395752,0.7046442627906799,0.6499999761581421,1.0,1.0,-2.6843833923339844,1.1556445360183716,1.5287388563156128,0.5491455793380737,0.8944545388221741,0.8944545388221741,0.0,151.53103637695312,142.0,61548.5703125,0.0,1792.6448974609375,1.0,279.45703125,283.3759460449219,298.8229675292969,302.8306579589844,293.1499938964844,293.1499938964844,279.75,38425.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395947813987732,1.0,0.0,0.0,3.7511098384857178,3.7511353492736816,9.3888604624226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2958984375,0.0,1667.24560546875,1895.4371337890625,0.0,2837.9296875,0.9295105934143066,1.0,0.0,3.0,1.0,0.0
17751660,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7940572500228882,0.3197703957557678,0.2904324531555176,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8588722944259644,0.4094050228595733,0.3899835050106048,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8466163277626038,0.3913205564022064,0.2755468785762787,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8326557874679565,0.3709869980812073,0.3538861870765686,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6844003796577454,0.2025584727525711,0.9272536635398864,285.0292053222656,284.95001220703125,298.2059326171875,295.8330078125,297.6226501464844,297.1799621582031,285.0281066894531,1.0,0.526099443435669,0.7028317451477051,0.6499999761581421,1.0,1.0,-2.685766696929932,1.1563020944595337,1.529464602470398,0.5494174957275391,1.0,1.0,0.0,147.25381469726562,130.0,60966.9296875,0.0,1775.1275634765625,1.0,279.7435302734375,283.5222473144531,298.8114013671875,302.7113037109375,293.1499938964844,293.1499938964844,279.45001220703125,33523.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315718770027161,1.0,0.0,0.0,3.857194185256958,3.857219696044922,9.92741775007744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.228515625,0.0,1756.54833984375,1895.4371337890625,0.0,2763.08349609375,0.9499638080596924,1.0,0.0,3.0,1.0,0.0
17751720,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7940572500228882,0.3197703957557678,0.2904324531555176,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8588722944259644,0.4094050228595733,0.3899835050106048,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8466163277626038,0.3913205564022064,0.2755468785762787,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8326557874679565,0.3709869980812073,0.3538861870765686,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6844003796577454,0.2025584727525711,0.9272536635398864,285.0292053222656,284.95001220703125,298.2059326171875,295.8330078125,297.6226501464844,297.1799621582031,285.0281066894531,1.0,0.526099443435669,0.7028317451477051,0.6499999761581421,1.0,1.0,-2.685766696929932,1.1563020944595337,1.529464602470398,0.5494174957275391,1.0,1.0,0.0,147.25381469726562,130.0,60966.9296875,0.0,1775.1275634765625,1.0,279.7435302734375,283.5222473144531,298.8114013671875,302.7113037109375,293.1499938964844,293.1499938964844,279.45001220703125,33523.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315718770027161,1.0,0.0,0.0,3.857194185256958,3.857219696044922,9.92741775007744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.228515625,0.0,1756.54833984375,1895.4371337890625,0.0,2763.08349609375,0.9499638080596924,1.0,0.0,3.0,1.0,0.0
17751780,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8041626214981079,0.319546490907669,0.2902327477931976,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8700408339500427,0.4099835157394409,0.3904942274093628,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8570622801780701,0.3914656937122345,0.2756412625312805,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8429092168807983,0.371588259935379,0.3543917536735534,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6933192014694214,0.202475219964981,0.926113784313202,284.8897705078125,284.95001220703125,298.2621765136719,295.8634338378906,297.6448974609375,297.1764221191406,284.8925170898437,1.0,0.5211763978004456,0.7010192275047302,0.6499999761581421,1.0,1.0,-2.68549919128418,1.1561627388000488,1.5293364524841309,0.5494297742843628,0.8984635472297668,0.8984635472297668,0.0,139.9979248046875,118.0,61804.8515625,0.0,1741.5081787109375,1.0,279.4566650390625,283.37078857421875,298.88134765625,302.90576171875,293.1499938964844,293.1499938964844,279.75,38553.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390007615089417,1.0,0.0,0.0,3.771219730377197,3.77124547958374,9.489797889727924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.806640625,0.0,1691.9984130859375,1895.4371337890625,0.0,2832.380859375,0.9342468976974488,1.0,0.0,3.0,1.0,0.0
17751840,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8041626214981079,0.319546490907669,0.2902327477931976,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8700408339500427,0.4099835157394409,0.3904942274093628,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8570622801780701,0.3914656937122345,0.2756412625312805,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8429092168807983,0.371588259935379,0.3543917536735534,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6933192014694214,0.202475219964981,0.926113784313202,284.8897705078125,284.95001220703125,298.2621765136719,295.8634338378906,297.6448974609375,297.1764221191406,284.8925170898437,1.0,0.5211763978004456,0.7010192275047302,0.6499999761581421,1.0,1.0,-2.68549919128418,1.1561627388000488,1.5293364524841309,0.5494297742843628,0.8984635472297668,0.8984635472297668,0.0,139.9979248046875,118.0,61804.8515625,0.0,1741.5081787109375,1.0,279.4566650390625,283.37078857421875,298.88134765625,302.90576171875,293.1499938964844,293.1499938964844,279.75,38553.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390007615089417,1.0,0.0,0.0,3.771219730377197,3.77124547958374,9.489797889727924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.806640625,0.0,1691.9984130859375,1895.4371337890625,0.0,2832.380859375,0.9342468976974488,1.0,0.0,3.0,1.0,0.0
17751900,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8105038404464722,0.3198073506355285,0.2900538444519043,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8772299289703369,0.410559743642807,0.3906467854976654,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8638425469398499,0.3918724358081817,0.2756160497665405,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.849514901638031,0.3721548616886139,0.3545542061328888,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6990171074867249,0.2025787532329559,0.9252228140830994,285.02935791015625,284.95001220703125,298.2903747558594,295.8786926269531,297.657470703125,297.17706298828125,285.0346984863281,1.0,0.5181320309638977,0.7001129388809204,0.6499999761581421,1.0,1.0,-2.6845571994781494,1.1557323932647705,1.528824806213379,0.5491517186164856,0.9936071038246156,0.9936071038246156,0.0,135.6092529296875,118.0,61031.35546875,0.0,1720.0411376953125,1.0,279.7049560546875,283.5245666503906,298.8446044921875,302.70709228515625,293.1499938964844,293.1499938964844,279.75,34346.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327286839485168,1.0,0.0,0.0,3.81075668334961,3.810781955718994,9.689820217317902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.025390625,0.0,1706.566162109375,1895.4371337890625,0.0,2773.861328125,0.941982090473175,1.0,0.0,3.0,1.0,0.0
17751960,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8184887170791626,0.3203175663948059,0.2902586460113525,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8865911960601807,0.4113696813583374,0.3911414444446563,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8727971911430359,0.3925296664237976,0.2758740186691284,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.858174204826355,0.3729349076747894,0.3550265431404114,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7064167857170105,0.2028281092643737,0.9251598715782166,285.032958984375,284.95001220703125,298.31866455078125,295.8940124511719,297.67138671875,297.17999267578125,285.0323486328125,1.0,0.5149551630020142,0.6992627382278442,0.6499999761581421,1.0,1.0,-2.68619704246521,1.156503438949585,1.529693603515625,0.5495193004608154,1.0,1.0,0.0,130.5281982421875,106.0,61182.98828125,0.0,1699.17529296875,1.0,279.7434997558594,283.52166748046875,298.8712158203125,302.7852783203125,293.1499938964844,293.1499938964844,279.45001220703125,33755.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830763578414917,1.0,0.0,0.0,3.870861768722534,3.870887756347656,9.997896768254575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.8837890625,0.0,1775.2386474609375,1895.4371337890625,0.0,2755.554931640625,0.9532732367515564,1.0,0.0,3.0,1.0,0.0
