time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752020,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8352192044258118,0.3202227652072906,0.2900743186473846,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9072893261909484,0.4120426774024963,0.3916322886943817,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8926272392272949,0.3927895128726959,0.2759687900543213,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.877597987651825,0.3736434876918793,0.3555242419242859,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.721625030040741,0.2028735429048538,0.9240697026252748,284.8911437988281,284.95001220703125,298.3753662109375,295.9247436523437,297.69451904296875,297.1776428222656,284.89385986328125,1.0,0.5080166459083557,0.6975622773170471,0.6499999761581421,1.0,1.0,-2.685974597930908,1.1563864946365356,1.529587984085083,0.5495344400405884,0.903477132320404,0.903477132320404,0.0,120.27050018310548,94.0,62055.07421875,0.0,1651.8785400390625,1.0,279.4565734863281,283.366943359375,298.9421691894531,302.9825744628906,293.1499938964844,293.1499938964844,279.1499938964844,38471.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838060736656189,1.0,0.0,0.0,3.79020357131958,3.790229320526123,9.585578482074195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5498046875,0.0,1714.020751953125,1895.4371337890625,0.0,2823.601806640625,0.9384122490882874,1.0,0.0,3.0,1.0,0.0
17752080,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8352192044258118,0.3202227652072906,0.2900743186473846,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9072893261909484,0.4120426774024963,0.3916322886943817,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8926272392272949,0.3927895128726959,0.2759687900543213,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.877597987651825,0.3736434876918793,0.3555242419242859,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.721625030040741,0.2028735429048538,0.9240697026252748,284.8911437988281,284.95001220703125,298.3753662109375,295.9247436523437,297.69451904296875,297.1776428222656,284.89385986328125,1.0,0.5080166459083557,0.6975622773170471,0.6499999761581421,1.0,1.0,-2.685974597930908,1.1563864946365356,1.529587984085083,0.5495344400405884,0.903477132320404,0.903477132320404,0.0,120.27050018310548,94.0,62055.07421875,0.0,1651.8785400390625,1.0,279.4565734863281,283.366943359375,298.9421691894531,302.9825744628906,293.1499938964844,293.1499938964844,279.1499938964844,38471.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838060736656189,1.0,0.0,0.0,3.79020357131958,3.790229320526123,9.585578482074195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5498046875,0.0,1714.020751953125,1895.4371337890625,0.0,2823.601806640625,0.9384122490882874,1.0,0.0,3.0,1.0,0.0
17752140,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8553507924079895,0.3200454413890838,0.2894279658794403,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.934420645236969,0.4125509858131408,0.3916313350200653,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9171512126922609,0.3929117321968078,0.2756874859333038,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9010798931121826,0.3742147386074066,0.3555865585803985,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7384216785430908,0.2028063088655471,0.921679139137268,284.89019775390625,284.95001220703125,298.43231201171875,295.9555969238281,297.717041015625,297.1741027832031,284.8927001953125,1.0,0.5003361105918884,0.69586181640625,0.6499999761581421,1.0,1.0,-2.6820597648620605,1.1545636653900146,1.527496099472046,0.5485625863075256,0.836476743221283,0.836476743221283,0.0,109.6935043334961,82.0,62101.21484375,0.0,1597.898193359375,1.0,279.1577453613281,283.35205078125,298.95672607421875,303.0105285644531,293.1499938964844,293.1499938964844,279.45001220703125,41072.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408078551292419,1.0,0.0,0.0,3.537717819213867,3.5377416610717773,8.351023552677361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6689453125,0.0,1448.5858154296875,1895.4371337890625,0.0,2849.26416015625,0.885437548160553,1.0,0.0,3.0,1.0,0.0
17752200,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8553507924079895,0.3200454413890838,0.2894279658794403,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.934420645236969,0.4125509858131408,0.3916313350200653,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9171512126922609,0.3929117321968078,0.2756874859333038,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9010798931121826,0.3742147386074066,0.3555865585803985,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7384216785430908,0.2028063088655471,0.921679139137268,284.89019775390625,284.95001220703125,298.43231201171875,295.9555969238281,297.717041015625,297.1741027832031,284.8927001953125,1.0,0.5003361105918884,0.69586181640625,0.6499999761581421,1.0,1.0,-2.6820597648620605,1.1545636653900146,1.527496099472046,0.5485625863075256,0.836476743221283,0.836476743221283,0.0,109.6935043334961,82.0,62101.21484375,0.0,1597.898193359375,1.0,279.1577453613281,283.35205078125,298.95672607421875,303.0105285644531,293.1499938964844,293.1499938964844,279.45001220703125,41072.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408078551292419,1.0,0.0,0.0,3.537717819213867,3.5377416610717773,8.351023552677361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6689453125,0.0,1448.5858154296875,1895.4371337890625,0.0,2849.26416015625,0.885437548160553,1.0,0.0,3.0,1.0,0.0
17752260,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8864855170249939,0.3211255371570587,0.2897274494171142,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.971326231956482,0.4141724109649658,0.3924627602100372,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9553419947624208,0.3942552506923675,0.2760990858078003,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.938508152961731,0.3757987320423126,0.3564043343067169,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7637653350830078,0.2033496499061584,0.9212424159049988,285.0028991699219,284.95001220703125,298.4894104003906,295.9865417480469,297.7452697753906,297.1802673339844,285.0022277832031,1.0,0.4925649762153625,0.694187581539154,0.6499999761581421,1.0,1.0,-2.684364318847656,1.155653715133667,1.5287107229232788,0.5490453243255615,0.9333147406578064,0.9333147406578064,0.0,97.82951354980467,85.0,61674.6953125,0.0,1546.877197265625,1.0,279.44158935546875,283.4713134765625,298.9552001953125,302.8993225097656,293.1499938964844,293.1499938964844,279.1499938964844,33722.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306044936180115,1.0,0.0,0.0,3.657918930053711,3.657942533493042,8.928149100029259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.9404296875,0.0,1524.9202880859375,1895.4371337890625,0.0,2754.07373046875,0.9051752686500548,1.0,0.0,3.0,1.0,0.0
17752320,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8864855170249939,0.3211255371570587,0.2897274494171142,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.971326231956482,0.4141724109649658,0.3924627602100372,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9553419947624208,0.3942552506923675,0.2760990858078003,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.938508152961731,0.3757987320423126,0.3564043343067169,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7637653350830078,0.2033496499061584,0.9212424159049988,285.0028991699219,284.95001220703125,298.4894104003906,295.9865417480469,297.7452697753906,297.1802673339844,285.0022277832031,1.0,0.4925649762153625,0.694187581539154,0.6499999761581421,1.0,1.0,-2.684364318847656,1.155653715133667,1.5287107229232788,0.5490453243255615,0.9333147406578064,0.9333147406578064,0.0,97.82951354980467,85.0,61674.6953125,0.0,1546.877197265625,1.0,279.44158935546875,283.4713134765625,298.9552001953125,302.8993225097656,293.1499938964844,293.1499938964844,279.1499938964844,33722.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306044936180115,1.0,0.0,0.0,3.657918930053711,3.657942533493042,8.928149100029259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.9404296875,0.0,1524.9202880859375,1895.4371337890625,0.0,2754.07373046875,0.9051752686500548,1.0,0.0,3.0,1.0,0.0
17752380,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9055091738700868,0.3212646543979645,0.2898666560649872,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.989616632461548,0.4150422215461731,0.3932615518569946,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9755590558052064,0.3947384059429168,0.2764375805854797,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9606844782829284,0.376700609922409,0.357214093208313,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7797722220420837,0.2035529017448425,0.9215861558914183,284.9158935546875,284.95001220703125,298.5466613769531,296.0175476074219,297.769775390625,297.1797790527344,284.91827392578125,1.0,0.4893756508827209,0.6925133466720581,0.6499999761581421,1.0,1.0,-2.6872875690460205,1.1570122241973877,1.5302753448486328,0.5497846007347107,0.8544089198112488,0.8544089198112488,0.0,92.08091735839844,103.0,62320.51171875,0.0,1524.6307373046875,1.0,279.1576843261719,283.3709716796875,299.0287475585937,303.0849914550781,293.1499938964844,293.1499938964844,279.45001220703125,38654.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366389274597168,1.0,0.0,0.0,3.5344786643981934,3.5345020294189453,8.335737788911501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.099609375,0.0,1427.632568359375,1895.4371337890625,0.0,2810.3291015625,0.8822839260101318,1.0,0.0,3.0,1.0,0.0
17752440,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9055091738700868,0.3212646543979645,0.2898666560649872,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.989616632461548,0.4150422215461731,0.3932615518569946,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9755590558052064,0.3947384059429168,0.2764375805854797,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9606844782829284,0.376700609922409,0.357214093208313,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7797722220420837,0.2035529017448425,0.9215861558914183,284.9158935546875,284.95001220703125,298.5466613769531,296.0175476074219,297.769775390625,297.1797790527344,284.91827392578125,1.0,0.4893756508827209,0.6925133466720581,0.6499999761581421,1.0,1.0,-2.6872875690460205,1.1570122241973877,1.5302753448486328,0.5497846007347107,0.8544089198112488,0.8544089198112488,0.0,92.08091735839844,103.0,62320.51171875,0.0,1524.6307373046875,1.0,279.1576843261719,283.3709716796875,299.0287475585937,303.0849914550781,293.1499938964844,293.1499938964844,279.45001220703125,38654.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366389274597168,1.0,0.0,0.0,3.5344786643981934,3.5345020294189453,8.335737788911501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.099609375,0.0,1427.632568359375,1895.4371337890625,0.0,2810.3291015625,0.8822839260101318,1.0,0.0,3.0,1.0,0.0
17752500,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9030368328094482,0.3216515481472015,0.2900484204292297,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9877038598060608,0.4157372415065765,0.3937709033489227,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9732611179351808,0.3952748477458954,0.2766896784305572,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9583373069763184,0.377387136220932,0.3577324450016022,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7777388095855713,0.2037677317857742,0.9222910404205322,285.03436279296875,284.95001220703125,298.5753479003906,296.0330505371094,297.783203125,297.18145751953125,285.0379943847656,1.0,0.490683376789093,0.6916762590408325,0.6499999761581421,1.0,1.0,-2.689884185791016,1.1582369804382324,1.5316472053527832,0.5503460168838501,0.940796196460724,0.940796196460724,0.0,92.93328094482422,103.0,61791.65234375,0.0,1532.1572265625,1.0,279.3996276855469,283.4991455078125,298.99810791015625,302.90545654296875,293.1499938964844,293.1499938964844,279.45001220703125,33631.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305898904800415,1.0,0.0,0.0,3.597356081008911,3.597379207611084,8.634956429887097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.5654296875,0.0,1457.9188232421875,1895.4371337890625,0.0,2753.937744140625,0.8937569856643677,1.0,0.0,3.0,1.0,0.0
17752560,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8956440687179565,0.3221384584903717,0.2905765771865845,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9811009764671326,0.4165403842926025,0.3946118652820587,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9657059907913208,0.3959210515022278,0.2772051393985748,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9502704739570618,0.3781686425209045,0.3585560321807861,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7714568376541138,0.2040407508611679,0.9239357113838196,285.0196838378906,284.95001220703125,298.60406494140625,296.048583984375,297.7972106933594,297.1841125488281,285.017578125,1.0,0.4933240413665771,0.6907852292060852,0.6499999761581421,1.0,1.0,-2.695112466812134,1.1606812477111816,1.5344313383102417,0.5515914559364319,0.9579596519470216,0.9579596519470216,0.0,95.53086853027344,121.0,62129.171875,0.0,1551.397216796875,1.0,279.44219970703125,283.4772033691406,299.0281982421875,302.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,32643.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290507197380066,1.0,0.0,0.0,3.682520627975464,3.682544469833374,9.048647484632966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.9423828125,0.0,1544.3134765625,1895.4371337890625,0.0,2739.6103515625,0.910067081451416,1.0,0.0,3.0,1.0,0.0
17752620,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8688359260559082,0.3219582438468933,0.2910468876361847,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9530526995658876,0.4171587824821472,0.3958231210708618,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9349263906478882,0.3961216807365417,0.2778266966342926,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.918899655342102,0.3788274526596069,0.3597847521305084,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494044303894043,0.2040375769138336,0.9264289736747742,284.90997314453125,284.95001220703125,298.6615600585937,296.07965087890625,297.8203125,297.1808166503906,284.9127502441406,1.0,0.5011707544326782,0.6890031099319458,0.6499999761581421,1.0,1.0,-2.702358722686768,1.1640501022338867,1.5383085012435913,0.5534157156944275,0.8661737442016602,0.8661737442016602,0.0,105.38328552246094,139.0,62961.84765625,0.0,1606.97998046875,1.0,279.1573791503906,283.3544311523437,299.0986633300781,303.1968078613281,293.1499938964844,293.1499938964844,279.45001220703125,38282.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366796970367432,1.0,0.0,0.0,3.5839502811431885,3.583974123001098,8.570718819100875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8271484375,0.0,1477.6873779296875,1895.4371337890625,0.0,2810.709716796875,0.8927555084228516,1.0,0.0,3.0,1.0,0.0
17752680,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8688359260559082,0.3219582438468933,0.2910468876361847,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9530526995658876,0.4171587824821472,0.3958231210708618,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9349263906478882,0.3961216807365417,0.2778266966342926,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.918899655342102,0.3788274526596069,0.3597847521305084,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494044303894043,0.2040375769138336,0.9264289736747742,284.90997314453125,284.95001220703125,298.6615600585937,296.07965087890625,297.8203125,297.1808166503906,284.9127502441406,1.0,0.5011707544326782,0.6890031099319458,0.6499999761581421,1.0,1.0,-2.702358722686768,1.1640501022338867,1.5383085012435913,0.5534157156944275,0.8661737442016602,0.8661737442016602,0.0,105.38328552246094,139.0,62961.84765625,0.0,1606.97998046875,1.0,279.1573791503906,283.3544311523437,299.0986633300781,303.1968078613281,293.1499938964844,293.1499938964844,279.45001220703125,38282.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366796970367432,1.0,0.0,0.0,3.5839502811431885,3.583974123001098,8.570718819100875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8271484375,0.0,1477.6873779296875,1895.4371337890625,0.0,2810.709716796875,0.8927555084228516,1.0,0.0,3.0,1.0,0.0
17752740,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8418760299682617,0.3225810527801513,0.2918525040149688,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9188007712364196,0.4184446334838867,0.3973205983638763,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9015538692474364,0.3970768749713897,0.2786885499954223,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8882014751434326,0.3800826370716095,0.3612767159938812,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7272477149963379,0.2042926549911499,0.9294819235801696,285.0216064453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8465576171875,297.18280029296875,285.0193786621094,1.0,0.5112763047218323,0.6872210502624512,0.6499999761581421,1.0,1.0,-2.7116167545318604,1.1683815717697144,1.5432353019714355,0.5556012988090515,0.9743093848228456,0.9743093848228456,0.0,118.41828155517578,157.0,62766.90625,0.0,1680.4971923828125,1.0,279.4428405761719,283.467529296875,299.0937194824219,303.1061096191406,293.1499938964844,293.1499938964844,279.1499938964844,32611.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297245502471924,1.0,0.0,0.0,3.7300009727478014,3.730025053024292,9.283487543143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9462890625,0.0,1598.1024169921875,1895.4371337890625,0.0,2745.88134765625,0.9206438064575196,1.0,0.0,3.0,1.0,0.0
17752800,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8418760299682617,0.3225810527801513,0.2918525040149688,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9188007712364196,0.4184446334838867,0.3973205983638763,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9015538692474364,0.3970768749713897,0.2786885499954223,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8882014751434326,0.3800826370716095,0.3612767159938812,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7272477149963379,0.2042926549911499,0.9294819235801696,285.0216064453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8465576171875,297.18280029296875,285.0193786621094,1.0,0.5112763047218323,0.6872210502624512,0.6499999761581421,1.0,1.0,-2.7116167545318604,1.1683815717697144,1.5432353019714355,0.5556012988090515,0.9743093848228456,0.9743093848228456,0.0,118.41828155517578,157.0,62766.90625,0.0,1680.4971923828125,1.0,279.4428405761719,283.467529296875,299.0937194824219,303.1061096191406,293.1499938964844,293.1499938964844,279.1499938964844,32611.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297245502471924,1.0,0.0,0.0,3.7300009727478014,3.730025053024292,9.283487543143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9462890625,0.0,1598.1024169921875,1895.4371337890625,0.0,2745.88134765625,0.9206438064575196,1.0,0.0,3.0,1.0,0.0
17752860,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8168421387672424,0.3222062289714813,0.2923635244369507,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8881957530975342,0.4188905358314514,0.398597240447998,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.872482419013977,0.3970975577831268,0.2793529331684112,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8602687120437622,0.3805639445781708,0.3625657558441162,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.704895555973053,0.2040803879499435,0.9321027398109436,284.9039306640625,284.95001220703125,298.7767944335937,296.1417541503906,297.8687744140625,297.1778564453125,284.9069519042969,1.0,0.5226116180419922,0.6852490901947021,0.6499999761581421,1.0,1.0,-2.719269037246704,1.171936273574829,1.5473326444625854,0.5575410723686218,0.8759520053863525,0.8759520053863525,0.0,133.99990844726562,175.0,63646.953125,0.0,1763.914794921875,1.0,279.156982421875,283.3369140625,299.162109375,303.3052673339844,293.1499938964844,293.1499938964844,279.45001220703125,38285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375796675682068,1.0,0.0,0.0,3.637293100357056,3.637317419052124,8.827747137729602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.228515625,0.0,1536.1146240234375,1895.4371337890625,0.0,2819.110595703125,0.9045018553733826,1.0,0.0,3.0,1.0,0.0
17752920,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8168421387672424,0.3222062289714813,0.2923635244369507,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8881957530975342,0.4188905358314514,0.398597240447998,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.872482419013977,0.3970975577831268,0.2793529331684112,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8602687120437622,0.3805639445781708,0.3625657558441162,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.704895555973053,0.2040803879499435,0.9321027398109436,284.9039306640625,284.95001220703125,298.7767944335937,296.1417541503906,297.8687744140625,297.1778564453125,284.9069519042969,1.0,0.5226116180419922,0.6852490901947021,0.6499999761581421,1.0,1.0,-2.719269037246704,1.171936273574829,1.5473326444625854,0.5575410723686218,0.8759520053863525,0.8759520053863525,0.0,133.99990844726562,175.0,63646.953125,0.0,1763.914794921875,1.0,279.156982421875,283.3369140625,299.162109375,303.3052673339844,293.1499938964844,293.1499938964844,279.45001220703125,38285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375796675682068,1.0,0.0,0.0,3.637293100357056,3.637317419052124,8.827747137729602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.228515625,0.0,1536.1146240234375,1895.4371337890625,0.0,2819.110595703125,0.9045018553733826,1.0,0.0,3.0,1.0,0.0
17752980,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7942447066307068,0.3227116465568542,0.2931678295135498,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.863691508769989,0.4200684726238251,0.4001064896583557,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8488255739212036,0.3979432582855224,0.2802208662033081,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8377877473831177,0.3817028701305389,0.3640630841255188,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6843120455741882,0.2041735053062439,0.9350042939186096,285.02392578125,284.95001220703125,298.83447265625,296.1727600097656,297.89453125,297.1788635253906,285.0218505859375,1.0,0.5345481634140015,0.6832771301269531,0.6499999761581421,1.0,1.0,-2.7283716201782227,1.1761935949325562,1.5521780252456665,0.5596939325332642,0.9888330698013306,0.9888330698013306,0.0,150.51760864257812,163.0,63396.07421875,0.0,1854.372802734375,1.0,279.4432067871094,283.4586181640625,299.1558837890625,303.2094421386719,293.1499938964844,293.1499938964844,279.1499938964844,32733.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83063805103302,1.0,0.0,0.0,3.775956392288208,3.7759811878204346,9.513651662018674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.7880859375,0.0,1652.58056640625,1895.4371337890625,0.0,2754.386474609375,0.9311233162879944,1.0,0.0,3.0,1.0,0.0
17753040,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7942447066307068,0.3227116465568542,0.2931678295135498,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.863691508769989,0.4200684726238251,0.4001064896583557,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8488255739212036,0.3979432582855224,0.2802208662033081,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8377877473831177,0.3817028701305389,0.3640630841255188,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6843120455741882,0.2041735053062439,0.9350042939186096,285.02392578125,284.95001220703125,298.83447265625,296.1727600097656,297.89453125,297.1788635253906,285.0218505859375,1.0,0.5345481634140015,0.6832771301269531,0.6499999761581421,1.0,1.0,-2.7283716201782227,1.1761935949325562,1.5521780252456665,0.5596939325332642,0.9888330698013306,0.9888330698013306,0.0,150.51760864257812,163.0,63396.07421875,0.0,1854.372802734375,1.0,279.4432067871094,283.4586181640625,299.1558837890625,303.2094421386719,293.1499938964844,293.1499938964844,279.1499938964844,32733.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83063805103302,1.0,0.0,0.0,3.775956392288208,3.7759811878204346,9.513651662018674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.7880859375,0.0,1652.58056640625,1895.4371337890625,0.0,2754.386474609375,0.9311233162879944,1.0,0.0,3.0,1.0,0.0
17753100,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7896256446838379,0.3225932121276855,0.2934411168098449,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8590388894081116,0.4203547835350036,0.4007378220558166,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8443046808242798,0.398023247718811,0.2805614769458771,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8335465788841248,0.381993681192398,0.3646801114082336,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6801585555076599,0.2040716856718063,0.9357641935348512,284.8785095214844,284.95001220703125,298.8633117675781,296.188232421875,297.90606689453125,297.1771240234375,284.8723449707031,1.0,0.5368368029594421,0.6822911500930786,0.6499999761581421,1.0,1.0,-2.731532335281372,1.1776485443115234,1.5538837909698486,0.560565173625946,0.8941272497177124,0.8941272497177124,0.0,154.35716247558594,163.0,64432.484375,0.0,1877.0843505859373,1.0,279.1947021484375,283.2929382324219,299.2219543457031,303.458251953125,293.1499938964844,293.1499938964844,279.1499938964844,36421.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368117809295654,1.0,0.0,0.0,3.765779256820679,3.765804529190064,9.462437446927652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.7744140625,0.0,1669.0875244140625,1895.4371337890625,0.0,2811.94287109375,0.9295014142990112,1.0,0.0,3.0,1.0,0.0
17753160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7874499559402466,0.3222794234752655,0.2932446599006653,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8570913076400757,0.4204458594322204,0.4009216427803039,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8423172235488892,0.3979000449180603,0.2805466949939728,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8317777514457703,0.3821090161800384,0.3648824989795685,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6782399415969849,0.2038578689098358,0.9352203607559204,284.8958740234375,284.95001220703125,298.89215087890625,296.20367431640625,297.9165344238281,297.1735534667969,284.8992614746094,1.0,0.537596583366394,0.6812822818756104,0.6499999761581421,1.0,1.0,-2.731092929840088,1.1774348020553589,1.553658127784729,0.5605055689811707,0.8823174238204956,0.8823174238204956,0.0,155.9142303466797,151.0,64208.9765625,0.0,1883.6556396484373,1.0,279.1566162109375,283.3194580078125,299.2234802246094,303.4063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38514.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383410573005676,1.0,0.0,0.0,3.683757066726685,3.683781862258911,9.054725182977564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.2724609375,0.0,1590.0357666015625,1895.4371337890625,0.0,2826.2197265625,0.9148213267326356,1.0,0.0,3.0,1.0,0.0
17753220,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7906678318977356,0.3228845298290252,0.2933936715126037,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8608556985855103,0.4216732084751129,0.4017038345336914,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8456936478614807,0.3988107144832611,0.2808860838413238,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8352804780006409,0.3832924664020538,0.3656488358974457,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6808254718780518,0.2039835005998611,0.9345970153808594,285.01959228515625,284.95001220703125,298.9498291015625,296.2344665527344,297.94268798828125,297.175537109375,285.0174560546875,1.0,0.5360862612724304,0.679264485836029,0.6499999761581421,1.0,1.0,-2.732785701751709,1.1782331466674805,1.554552435874939,0.5608696937561035,0.9943554997444152,0.9943554997444152,0.0,153.55899047851562,139.0,63773.6484375,0.0,1875.2960205078125,1.0,279.4435119628906,283.447265625,299.21539306640625,303.2969970703125,293.1499938964844,293.1499938964844,279.1499938964844,33041.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830939769744873,1.0,0.0,0.0,3.8094289302825928,3.8094539642333984,9.683069492893992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7109375,0.0,1694.778564453125,1895.4371337890625,0.0,2757.19580078125,0.9388858079910278,1.0,0.0,3.0,1.0,0.0
17753280,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7906678318977356,0.3228845298290252,0.2933936715126037,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8608556985855103,0.4216732084751129,0.4017038345336914,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8456936478614807,0.3988107144832611,0.2808860838413238,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8352804780006409,0.3832924664020538,0.3656488358974457,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6808254718780518,0.2039835005998611,0.9345970153808594,285.01959228515625,284.95001220703125,298.9498291015625,296.2344665527344,297.94268798828125,297.175537109375,285.0174560546875,1.0,0.5360862612724304,0.679264485836029,0.6499999761581421,1.0,1.0,-2.732785701751709,1.1782331466674805,1.554552435874939,0.5608696937561035,0.9943554997444152,0.9943554997444152,0.0,153.55899047851562,139.0,63773.6484375,0.0,1875.2960205078125,1.0,279.4435119628906,283.447265625,299.21539306640625,303.2969970703125,293.1499938964844,293.1499938964844,279.1499938964844,33041.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830939769744873,1.0,0.0,0.0,3.8094289302825928,3.8094539642333984,9.683069492893992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7109375,0.0,1694.778564453125,1895.4371337890625,0.0,2757.19580078125,0.9388858079910278,1.0,0.0,3.0,1.0,0.0
17753340,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7987052798271179,0.3226478397846222,0.2932067513465881,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8698739409446716,0.42218878865242,0.4021847248077392,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.854019820690155,0.3989198207855224,0.2809761464595794,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8435807824134827,0.3838300108909607,0.3661282658576965,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6878051161766052,0.2038123905658722,0.9332337975502014,284.8928527832031,284.95001220703125,299.0074462890625,296.2651672363281,297.965576171875,297.1720275878906,284.8960266113281,1.0,0.5319057703018188,0.6772467494010925,0.6499999761581421,1.0,1.0,-2.7321929931640625,1.1779385805130005,1.5542542934417725,0.5608223676681519,0.885543167591095,0.885543167591095,0.0,147.41876220703125,127.0,64508.4375,0.0,1845.77783203125,1.0,279.1564636230469,283.3105773925781,299.2816467285156,303.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38676.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837973415851593,1.0,0.0,0.0,3.708793640136719,3.708818674087525,9.178223194794556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.6396484375,0.0,1619.9185791015625,1895.4371337890625,0.0,2822.786865234375,0.9205982089042664,1.0,0.0,3.0,1.0,0.0
17753400,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7987052798271179,0.3226478397846222,0.2932067513465881,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8698739409446716,0.42218878865242,0.4021847248077392,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.854019820690155,0.3989198207855224,0.2809761464595794,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8435807824134827,0.3838300108909607,0.3661282658576965,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6878051161766052,0.2038123905658722,0.9332337975502014,284.8928527832031,284.95001220703125,299.0074462890625,296.2651672363281,297.965576171875,297.1720275878906,284.8960266113281,1.0,0.5319057703018188,0.6772467494010925,0.6499999761581421,1.0,1.0,-2.7321929931640625,1.1779385805130005,1.5542542934417725,0.5608223676681519,0.885543167591095,0.885543167591095,0.0,147.41876220703125,127.0,64508.4375,0.0,1845.77783203125,1.0,279.1564636230469,283.3105773925781,299.2816467285156,303.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38676.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837973415851593,1.0,0.0,0.0,3.708793640136719,3.708818674087525,9.178223194794556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.6396484375,0.0,1619.9185791015625,1895.4371337890625,0.0,2822.786865234375,0.9205982089042664,1.0,0.0,3.0,1.0,0.0
17753460,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8116583228111267,0.3234411478042602,0.2932858169078827,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8844452500343323,0.4235745072364807,0.4028578698635101,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8677287697792053,0.3999903500080108,0.2812384366989136,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8570378422737122,0.3851601779460907,0.3667758703231811,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6991913318634033,0.2041005641222,0.9321196675300598,285.0201416015625,284.95001220703125,299.06500244140625,296.29571533203125,297.99267578125,297.17578125,285.0180969238281,1.0,0.5261635780334473,0.6754111051559448,0.6499999761581421,1.0,1.0,-2.732844114303589,1.1782528162002563,1.5545912981033323,0.5609247088432312,0.998994529247284,0.998994529247284,0.0,138.5254364013672,115.0,64019.7421875,0.0,1805.342041015625,1.0,279.44366455078125,283.4428405761719,299.2748107910156,303.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,33173.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302163481712341,1.0,0.0,0.0,3.828368186950684,3.828393459320069,9.77959075498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.2587890625,0.0,1718.63427734375,1895.4371337890625,0.0,2750.4599609375,0.9432649612426758,1.0,0.0,3.0,1.0,0.0
17753520,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8116583228111267,0.3234411478042602,0.2932858169078827,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8844452500343323,0.4235745072364807,0.4028578698635101,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8677287697792053,0.3999903500080108,0.2812384366989136,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8570378422737122,0.3851601779460907,0.3667758703231811,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6991913318634033,0.2041005641222,0.9321196675300598,285.0201416015625,284.95001220703125,299.06500244140625,296.29571533203125,297.99267578125,297.17578125,285.0180969238281,1.0,0.5261635780334473,0.6754111051559448,0.6499999761581421,1.0,1.0,-2.732844114303589,1.1782528162002563,1.5545912981033323,0.5609247088432312,0.998994529247284,0.998994529247284,0.0,138.5254364013672,115.0,64019.7421875,0.0,1805.342041015625,1.0,279.44366455078125,283.4428405761719,299.2748107910156,303.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,33173.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302163481712341,1.0,0.0,0.0,3.828368186950684,3.828393459320069,9.77959075498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.2587890625,0.0,1718.63427734375,1895.4371337890625,0.0,2750.4599609375,0.9432649612426758,1.0,0.0,3.0,1.0,0.0
17753580,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8265644311904907,0.3233439922332763,0.2930990755558014,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9026805758476256,0.4242206513881683,0.4033252000808716,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8851130604743958,0.4002212882041931,0.2813144326210022,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8741976022720337,0.3858134150505066,0.3672281205654144,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7131738662719727,0.2040703445672989,0.930724322795868,284.8915100097656,284.95001220703125,299.1224975585937,296.3261108398437,298.01617431640625,297.1734619140625,284.89483642578125,1.0,0.5195295810699463,0.6735755205154419,0.6499999761581421,1.0,1.0,-2.7321465015411377,1.1779091358184814,1.5542374849319458,0.5608531832695007,0.889014720916748,0.889014720916748,0.0,128.62368774414062,103.0,64761.77734375,0.0,1758.160888671875,1.0,279.1561584472656,283.3043518066406,299.3419494628906,303.56182861328125,293.1499938964844,293.1499938964844,279.45001220703125,38749.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837101399898529,1.0,0.0,0.0,3.728522539138794,3.7285478115081774,9.276129731006222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7939453125,0.0,1643.3076171875,1895.4371337890625,0.0,2814.64599609375,0.9249165058135986,1.0,0.0,3.0,1.0,0.0
17753640,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8265644311904907,0.3233439922332763,0.2930990755558014,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9026805758476256,0.4242206513881683,0.4033252000808716,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8851130604743958,0.4002212882041931,0.2813144326210022,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8741976022720337,0.3858134150505066,0.3672281205654144,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7131738662719727,0.2040703445672989,0.930724322795868,284.8915100097656,284.95001220703125,299.1224975585937,296.3261108398437,298.01617431640625,297.1734619140625,284.89483642578125,1.0,0.5195295810699463,0.6735755205154419,0.6499999761581421,1.0,1.0,-2.7321465015411377,1.1779091358184814,1.5542374849319458,0.5608531832695007,0.889014720916748,0.889014720916748,0.0,128.62368774414062,103.0,64761.77734375,0.0,1758.160888671875,1.0,279.1561584472656,283.3043518066406,299.3419494628906,303.56182861328125,293.1499938964844,293.1499938964844,279.45001220703125,38749.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837101399898529,1.0,0.0,0.0,3.728522539138794,3.7285478115081774,9.276129731006222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7939453125,0.0,1643.3076171875,1895.4371337890625,0.0,2814.64599609375,0.9249165058135986,1.0,0.0,3.0,1.0,0.0
17753700,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8352227807044983,0.3236855566501617,0.2929583787918091,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9140331745147704,0.4248647689819336,0.403497964143753,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8954772353172302,0.4006958901882171,0.2813076972961426,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8844912648200989,0.3864315450191498,0.3673976957798004,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7207925915718079,0.2042072266340255,0.9298182725906372,285.02783203125,284.95001220703125,299.15118408203125,296.3412170410156,298.02935791015625,297.1748046875,285.03228759765625,1.0,0.5159317851066589,0.6726577281951904,0.6499999761581421,1.0,1.0,-2.731287002563477,1.1775155067443848,1.5537713766098022,0.560604989528656,0.982449471950531,0.982449471950531,0.0,123.34285736083984,103.0,64039.1953125,0.0,1732.2890625,1.0,279.4039611816406,283.45269775390625,299.3079528808594,303.3650817871094,293.1499938964844,293.1499938964844,279.45001220703125,34233.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310413360595703,1.0,0.0,0.0,3.773577690124512,3.773602724075317,9.501669069322816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.8037109375,0.0,1661.385986328125,1895.4371337890625,0.0,2758.1416015625,0.9335572719573976,1.0,0.0,3.0,1.0,0.0
17753760,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8462006449699402,0.3242417573928833,0.2931929230690002,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.928945004940033,0.4257177412509918,0.4040174484252929,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.908542275428772,0.4013863503932953,0.2815801799297333,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8972880244255066,0.3872362375259399,0.367878794670105,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7299007177352905,0.2044702321290969,0.9297304153442384,285.0227355957031,284.95001220703125,299.1798400878906,296.3562927246094,298.043701171875,297.1781005859375,285.02099609375,1.0,0.5123409628868103,0.6717499494552612,0.6499999761581421,1.0,1.0,-2.732990503311157,1.17831289768219,1.5546777248382568,0.5610042810440063,1.0,1.0,0.0,117.58511352539062,91.0,64259.6796875,0.0,1707.99462890625,1.0,279.4435729980469,283.44073486328125,299.33526611328125,303.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,33281.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829333484172821,1.0,0.0,0.0,3.844191551208496,3.84421706199646,9.860599448074936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.71875,0.0,1738.712158203125,1895.4371337890625,0.0,2742.2421875,0.9469762444496156,1.0,0.0,3.0,1.0,0.0
17753820,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8708613514900208,0.3242253363132477,0.2930363416671753,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9605002999305724,0.4264586567878723,0.4045281410217285,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9399355053901672,0.4016907513141632,0.2816742062568664,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.927384078502655,0.3879609107971191,0.3683539032936096,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7499769926071167,0.2045291662216186,0.9285258054733276,284.8924865722656,284.95001220703125,299.237060546875,296.3862609863281,298.0673828125,297.17633056640625,284.89520263671875,1.0,0.5048406720161438,0.6699344515800476,0.6499999761581421,1.0,1.0,-2.7326595783233643,1.1781400442123413,1.5545196533203125,0.5610228180885315,0.8945475816726685,0.8945475816726685,0.0,106.46118927001952,79.0,65044.69140625,0.0,1655.6771240234375,1.0,279.1568298339844,283.29913330078125,299.4016418457031,303.6398010253906,293.1499938964844,293.1499938964844,279.45001220703125,38573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361642360687256,1.0,0.0,0.0,3.750555038452149,3.750580310821533,9.386081956108684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.607421875,0.0,1667.7327880859375,1895.4371337890625,0.0,2805.8994140625,0.929704487323761,1.0,0.0,3.0,1.0,0.0
