time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753880,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8708613514900208,0.3242253363132477,0.2930363416671753,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9605002999305724,0.4264586567878723,0.4045281410217285,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9399355053901672,0.4016907513141632,0.2816742062568664,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.927384078502655,0.3879609107971191,0.3683539032936096,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7499769926071167,0.2045291662216186,0.9285258054733276,284.8924865722656,284.95001220703125,299.237060546875,296.3862609863281,298.0673828125,297.17633056640625,284.89520263671875,1.0,0.5048406720161438,0.6699344515800476,0.6499999761581421,1.0,1.0,-2.7326595783233643,1.1781400442123413,1.5545196533203125,0.5610228180885315,0.8945475816726685,0.8945475816726685,0.0,106.46118927001952,79.0,65044.69140625,0.0,1655.6771240234375,1.0,279.1568298339844,283.29913330078125,299.4016418457031,303.6398010253906,293.1499938964844,293.1499938964844,279.45001220703125,38573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361642360687256,1.0,0.0,0.0,3.750555038452149,3.750580310821533,9.386081956108684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.607421875,0.0,1667.7327880859375,1895.4371337890625,0.0,2805.8994140625,0.929704487323761,1.0,0.0,3.0,1.0,0.0
17753940,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.905678927898407,0.3251701891422272,0.2931563258171081,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9946027398109436,0.4280637800693512,0.4052864015102386,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9782524704933168,0.4028887748718261,0.2819528579711914,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9678049683570862,0.3894183337688446,0.3690219521522522,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.778679609298706,0.2049973309040069,0.9277263283729552,285.0267639160156,284.95001220703125,299.2940979003906,296.416015625,298.0949401855469,297.1812438964844,285.02557373046875,1.0,0.497112512588501,0.668118953704834,0.6499999761581421,1.0,1.0,-2.733884572982788,1.1787245273590088,1.5551600456237793,0.5612503886222839,1.0,1.0,0.0,94.72084045410156,97.0,64499.375,0.0,1602.74658203125,1.0,279.44354248046875,283.44012451171875,299.3954772949219,303.5261535644531,293.1499938964844,293.1499938964844,279.1499938964844,33545.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285160064697266,1.0,0.0,0.0,3.8583521842956543,3.858377933502197,9.93337948784756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.498046875,0.0,1758.146728515625,1895.4371337890625,0.0,2734.635498046875,0.9502415060997008,1.0,0.0,3.0,1.0,0.0
17754000,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.905678927898407,0.3251701891422272,0.2931563258171081,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9946027398109436,0.4280637800693512,0.4052864015102386,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9782524704933168,0.4028887748718261,0.2819528579711914,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9678049683570862,0.3894183337688446,0.3690219521522522,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.778679609298706,0.2049973309040069,0.9277263283729552,285.0267639160156,284.95001220703125,299.2940979003906,296.416015625,298.0949401855469,297.1812438964844,285.02557373046875,1.0,0.497112512588501,0.668118953704834,0.6499999761581421,1.0,1.0,-2.733884572982788,1.1787245273590088,1.5551600456237793,0.5612503886222839,1.0,1.0,0.0,94.72084045410156,97.0,64499.375,0.0,1602.74658203125,1.0,279.44354248046875,283.44012451171875,299.3954772949219,303.5261535644531,293.1499938964844,293.1499938964844,279.1499938964844,33545.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285160064697266,1.0,0.0,0.0,3.8583521842956543,3.858377933502197,9.93337948784756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.498046875,0.0,1758.146728515625,1895.4371337890625,0.0,2734.635498046875,0.9502415060997008,1.0,0.0,3.0,1.0,0.0
17754060,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9057405591011048,0.3251152634620666,0.2934164404869079,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9950990676879884,0.4289451539516449,0.4063769578933716,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9784672856330872,0.4031311869621277,0.2823540568351745,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9683583974838256,0.3900909721851349,0.3699188530445099,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7788122296333313,0.205086350440979,0.9288365244865416,284.8951721191406,284.95001220703125,299.3509521484375,296.4454650878906,298.1185607910156,297.1793212890625,284.8978271484375,1.0,0.498618334531784,0.6662635207176208,0.6499999761581421,1.0,1.0,-2.738403558731079,1.1808264255523682,1.557577133178711,0.5623800754547119,0.9025337100028992,0.9025337100028992,0.0,94.94854736328124,115.0,65433.6171875,0.0,1610.3192138671875,1.0,279.1568298339844,283.2944030761719,299.46173095703125,303.7230529785156,293.1499938964844,293.1499938964844,278.8500061035156,38316.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835448145866394,1.0,0.0,0.0,3.777223825454712,3.777249574661255,9.520038588561874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.615234375,0.0,1697.3096923828125,1895.4371337890625,0.0,2799.218505859375,0.9354036450386048,1.0,0.0,3.0,1.0,0.0
17754120,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9057405591011048,0.3251152634620666,0.2934164404869079,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9950990676879884,0.4289451539516449,0.4063769578933716,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9784672856330872,0.4031311869621277,0.2823540568351745,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9683583974838256,0.3900909721851349,0.3699188530445099,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7788122296333313,0.205086350440979,0.9288365244865416,284.8951721191406,284.95001220703125,299.3509521484375,296.4454650878906,298.1185607910156,297.1793212890625,284.8978271484375,1.0,0.498618334531784,0.6662635207176208,0.6499999761581421,1.0,1.0,-2.738403558731079,1.1808264255523682,1.557577133178711,0.5623800754547119,0.9025337100028992,0.9025337100028992,0.0,94.94854736328124,115.0,65433.6171875,0.0,1610.3192138671875,1.0,279.1568298339844,283.2944030761719,299.46173095703125,303.7230529785156,293.1499938964844,293.1499938964844,278.8500061035156,38316.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835448145866394,1.0,0.0,0.0,3.777223825454712,3.777249574661255,9.520038588561874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.615234375,0.0,1697.3096923828125,1895.4371337890625,0.0,2799.218505859375,0.9354036450386048,1.0,0.0,3.0,1.0,0.0
17754180,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8813836574554443,0.3248614966869354,0.2934242784976959,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9736512899398804,0.4296446740627289,0.4072895050048828,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.953115940093994,0.4031493365764618,0.2825557291507721,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9419268369674684,0.3905341029167175,0.3706123828887939,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7586526870727539,0.2049645632505417,0.9297749400138856,284.8977966308594,284.95001220703125,299.4075927734375,296.47467041015625,298.1410217285156,297.175537109375,284.8998413085937,1.0,0.5046992897987366,0.6644081473350525,0.6499999761581421,1.0,1.0,-2.741710662841797,1.1823652982711792,1.559345245361328,0.5632026791572571,0.8427979946136475,0.8427979946136475,0.0,102.97589874267578,133.0,65647.78125,0.0,1652.6212158203125,1.0,278.8577880859375,283.2786560058594,299.4768371582031,303.7612609863281,293.1499938964844,293.1499938964844,279.1499938964844,40446.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382340669631958,1.0,0.0,0.0,3.548553943634033,3.548577785491944,8.402260505135928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.6845703125,0.0,1455.554443359375,1895.4371337890625,0.0,2825.220703125,0.887269914150238,1.0,0.0,3.0,1.0,0.0
17754240,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8813836574554443,0.3248614966869354,0.2934242784976959,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9736512899398804,0.4296446740627289,0.4072895050048828,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.953115940093994,0.4031493365764618,0.2825557291507721,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9419268369674684,0.3905341029167175,0.3706123828887939,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7586526870727539,0.2049645632505417,0.9297749400138856,284.8977966308594,284.95001220703125,299.4075927734375,296.47467041015625,298.1410217285156,297.175537109375,284.8998413085937,1.0,0.5046992897987366,0.6644081473350525,0.6499999761581421,1.0,1.0,-2.741710662841797,1.1823652982711792,1.559345245361328,0.5632026791572571,0.8427979946136475,0.8427979946136475,0.0,102.97589874267578,133.0,65647.78125,0.0,1652.6212158203125,1.0,278.8577880859375,283.2786560058594,299.4768371582031,303.7612609863281,293.1499938964844,293.1499938964844,279.1499938964844,40446.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382340669631958,1.0,0.0,0.0,3.548553943634033,3.548577785491944,8.402260505135928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.6845703125,0.0,1455.554443359375,1895.4371337890625,0.0,2825.220703125,0.887269914150238,1.0,0.0,3.0,1.0,0.0
17754300,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.867870569229126,0.3252469003200531,0.2937613129615783,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.959151566028595,0.4304638206958771,0.4080665707588196,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9369176626205444,0.4036558270454407,0.2829043567180633,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9255998730659484,0.3911627531051636,0.3712338209152221,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7475590705871582,0.2051072120666504,0.9309550523757936,285.0240783691406,284.95001220703125,299.4358215332031,296.4891357421875,298.1543884277344,297.1772766113281,285.02703857421875,1.0,0.508948028087616,0.6634804010391235,0.6499999761581421,1.0,1.0,-2.7456278800964355,1.184196949005127,1.5614309310913086,0.5641298890113831,0.929720401763916,0.929720401763916,0.0,108.41224670410156,133.0,65094.66015625,0.0,1683.7991943359375,1.0,279.0992736816406,283.4139709472656,299.4465637207031,303.5705261230469,293.1499938964844,293.1499938964844,279.1499938964844,34492.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314170837402344,1.0,0.0,0.0,3.601461887359619,3.601485252380371,8.654678822495043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.3271484375,0.0,1468.7056884765625,1895.4371337890625,0.0,2761.64111328125,0.8955124616622925,1.0,0.0,3.0,1.0,0.0
17754360,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8551693558692932,0.325709193944931,0.2944064736366272,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.943805992603302,0.4313910007476806,0.4091601967811584,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9207715392112732,0.404257208108902,0.2834941446781158,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9100109934806824,0.3918837308883667,0.3721378445625305,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7371411919593811,0.2053078114986419,0.9329147338867188,285.0114440917969,284.95001220703125,299.4639892578125,296.5035400390625,298.1683349609375,297.1800231933594,285.010009765625,1.0,0.5138529539108276,0.6624954342842102,0.6499999761581421,1.0,1.0,-2.751866102218628,1.1871029138565063,1.5647633075714111,0.5656640529632568,0.9447303414344788,0.9447303414344788,0.0,114.44824981689452,151.0,65406.328125,0.0,1721.327392578125,1.0,279.1422424316406,283.3959655761719,299.4778747558594,303.6629333496094,293.1499938964844,293.1499938964844,278.8500061035156,33320.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294981122016907,1.0,0.0,0.0,3.6763782501220703,3.676402091979981,9.01848693501961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.2099609375,0.0,1542.517333984375,1895.4371337890625,0.0,2743.77392578125,0.9091657996177672,1.0,0.0,3.0,1.0,0.0
17754420,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8290987014770508,0.3254950046539306,0.2950164675712585,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9097042083740234,0.4322857558727264,0.4108047783374786,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8892226815223694,0.4043857157230377,0.2841968834400177,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8801797032356262,0.3924253284931183,0.3734393119812011,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7152200937271118,0.2051940709352493,0.935742437839508,284.9185791015625,284.95001220703125,299.5201416015625,296.5321044921875,298.1911926269531,297.1771240234375,284.92071533203125,1.0,0.5246588587760925,0.660525381565094,0.6499999761581421,1.0,1.0,-2.7603890895843506,1.1910476684570312,1.5693414211273191,0.5678954124450684,0.8650727272033691,0.8650727272033691,0.0,129.1194305419922,169.0,66214.1484375,0.0,1803.0987548828125,1.0,278.8575134277344,283.2872619628906,299.5460205078125,303.8579406738281,293.1499938964844,293.1499938964844,279.1499938964844,38205.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359665274620056,1.0,0.0,0.0,3.57198429107666,3.572007894515991,8.513583225067123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.80859375,0.0,1464.2447509765625,1895.4371337890625,0.0,2804.054931640625,0.8901700377464294,1.0,0.0,3.0,1.0,0.0
17754480,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8290987014770508,0.3254950046539306,0.2950164675712585,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9097042083740234,0.4322857558727264,0.4108047783374786,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8892226815223694,0.4043857157230377,0.2841968834400177,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8801797032356262,0.3924253284931183,0.3734393119812011,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7152200937271118,0.2051940709352493,0.935742437839508,284.9185791015625,284.95001220703125,299.5201416015625,296.5321044921875,298.1911926269531,297.1771240234375,284.92071533203125,1.0,0.5246588587760925,0.660525381565094,0.6499999761581421,1.0,1.0,-2.7603890895843506,1.1910476684570312,1.5693414211273191,0.5678954124450684,0.8650727272033691,0.8650727272033691,0.0,129.1194305419922,169.0,66214.1484375,0.0,1803.0987548828125,1.0,278.8575134277344,283.2872619628906,299.5460205078125,303.8579406738281,293.1499938964844,293.1499938964844,279.1499938964844,38205.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359665274620056,1.0,0.0,0.0,3.57198429107666,3.572007894515991,8.513583225067123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.80859375,0.0,1464.2447509765625,1895.4371337890625,0.0,2804.054931640625,0.8901700377464294,1.0,0.0,3.0,1.0,0.0
17754540,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8064284324645996,0.3260232806205749,0.2958735227584839,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8831880688667297,0.4338430166244507,0.4126870334148407,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8634907603263855,0.4052263498306274,0.2850819230079651,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8552805781364441,0.3935423791408539,0.3749300539493561,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6939840316772461,0.2053391337394714,0.9388870000839232,285.0207214355469,284.95001220703125,299.57598876953125,296.560302734375,298.21697998046875,297.1794128417969,285.0184326171875,1.0,0.5363202095031738,0.6585553288459778,0.6499999761581421,1.0,1.0,-2.7703096866607666,1.1956663131713867,1.5746432542800903,0.5703452825546265,0.9691168069839478,0.9691168069839478,0.0,145.11709594726562,187.0,66062.7734375,0.0,1893.8160400390625,1.0,279.14276123046875,283.391845703125,299.54461669921875,303.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,32655.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294829726219177,1.0,0.0,0.0,3.718497753143311,3.7185218334198,9.22631556932174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.0703125,0.0,1585.22314453125,1895.4371337890625,0.0,2743.63330078125,0.9180561304092408,1.0,0.0,3.0,1.0,0.0
17754600,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8064284324645996,0.3260232806205749,0.2958735227584839,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8831880688667297,0.4338430166244507,0.4126870334148407,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8634907603263855,0.4052263498306274,0.2850819230079651,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8552805781364441,0.3935423791408539,0.3749300539493561,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6939840316772461,0.2053391337394714,0.9388870000839232,285.0207214355469,284.95001220703125,299.57598876953125,296.560302734375,298.21697998046875,297.1794128417969,285.0184326171875,1.0,0.5363202095031738,0.6585553288459778,0.6499999761581421,1.0,1.0,-2.7703096866607666,1.1956663131713867,1.5746432542800903,0.5703452825546265,0.9691168069839478,0.9691168069839478,0.0,145.11709594726562,187.0,66062.7734375,0.0,1893.8160400390625,1.0,279.14276123046875,283.391845703125,299.54461669921875,303.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,32655.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294829726219177,1.0,0.0,0.0,3.718497753143311,3.7185218334198,9.22631556932174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.0703125,0.0,1585.22314453125,1895.4371337890625,0.0,2743.63330078125,0.9180561304092408,1.0,0.0,3.0,1.0,0.0
17754660,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7842401266098022,0.3255269229412079,0.2963378131389618,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8599938154220581,0.4345284104347229,0.4142546057701111,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8411879539489746,0.4050984680652618,0.2856929004192352,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8338348865509033,0.393847107887268,0.3761271238327026,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6744327545166016,0.2050178796052932,0.9413337111473083,284.9087829589844,284.95001220703125,299.63153076171875,296.5881042480469,298.2384033203125,297.17437744140625,284.911376953125,1.0,0.5483255982398987,0.656394898891449,0.6499999761581421,1.0,1.0,-2.777872085571289,1.199162483215332,1.5787097215652466,0.5723441243171692,0.8756439685821533,0.8756439685821533,0.0,162.5485382080078,175.0,66928.1796875,0.0,1988.1917724609373,1.0,278.85711669921875,283.26593017578125,299.6065979003906,303.9677734375,293.1499938964844,293.1499938964844,279.1499938964844,38126.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836825966835022,1.0,0.0,0.0,3.6268527507781982,3.626876831054688,8.777142284088768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.443359375,0.0,1523.37890625,1895.4371337890625,0.0,2812.0751953125,0.9021205902099608,1.0,0.0,3.0,1.0,0.0
17754720,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7842401266098022,0.3255269229412079,0.2963378131389618,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8599938154220581,0.4345284104347229,0.4142546057701111,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8411879539489746,0.4050984680652618,0.2856929004192352,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8338348865509033,0.393847107887268,0.3761271238327026,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6744327545166016,0.2050178796052932,0.9413337111473083,284.9087829589844,284.95001220703125,299.63153076171875,296.5881042480469,298.2384033203125,297.17437744140625,284.911376953125,1.0,0.5483255982398987,0.656394898891449,0.6499999761581421,1.0,1.0,-2.777872085571289,1.199162483215332,1.5787097215652466,0.5723441243171692,0.8756439685821533,0.8756439685821533,0.0,162.5485382080078,175.0,66928.1796875,0.0,1988.1917724609373,1.0,278.85711669921875,283.26593017578125,299.6065979003906,303.9677734375,293.1499938964844,293.1499938964844,279.1499938964844,38126.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836825966835022,1.0,0.0,0.0,3.6268527507781982,3.626876831054688,8.777142284088768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.443359375,0.0,1523.37890625,1895.4371337890625,0.0,2812.0751953125,0.9021205902099608,1.0,0.0,3.0,1.0,0.0
17754780,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7786641716957092,0.3259457051753998,0.2966409027576446,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8547394275665283,0.4359964728355407,0.4155909717082977,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8358344435691833,0.4058285355567932,0.2861525118350982,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8287932276725769,0.3948472142219543,0.3770437836647033,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.66936194896698,0.2050408720970153,0.9417789578437804,285.0163269042969,284.95001220703125,299.68670654296875,296.61553955078125,298.26336669921875,297.17596435546875,285.01397705078125,1.0,0.5513721704483032,0.6542345285415649,0.6499999761581421,1.0,1.0,-2.782031297683716,1.20108962059021,1.5809415578842163,0.5734189748764038,0.9793835282325744,0.9793835282325744,0.0,167.73184204101562,163.0,66612.921875,0.0,2019.4266357421875,1.0,279.14312744140625,283.37762451171875,299.6001892089844,303.8688659667969,293.1499938964844,293.1499938964844,278.8500061035156,32884.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303754925727844,1.0,0.0,0.0,3.762367486953736,3.762392044067383,9.445299156141118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.9404296875,0.0,1637.7879638671875,1895.4371337890625,0.0,2751.941162109375,0.928109645843506,1.0,0.0,3.0,1.0,0.0
17754840,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7786641716957092,0.3259457051753998,0.2966409027576446,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8547394275665283,0.4359964728355407,0.4155909717082977,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8358344435691833,0.4058285355567932,0.2861525118350982,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8287932276725769,0.3948472142219543,0.3770437836647033,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.66936194896698,0.2050408720970153,0.9417789578437804,285.0163269042969,284.95001220703125,299.68670654296875,296.61553955078125,298.26336669921875,297.17596435546875,285.01397705078125,1.0,0.5513721704483032,0.6542345285415649,0.6499999761581421,1.0,1.0,-2.782031297683716,1.20108962059021,1.5809415578842163,0.5734189748764038,0.9793835282325744,0.9793835282325744,0.0,167.73184204101562,163.0,66612.921875,0.0,2019.4266357421875,1.0,279.14312744140625,283.37762451171875,299.6001892089844,303.8688659667969,293.1499938964844,293.1499938964844,278.8500061035156,32884.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303754925727844,1.0,0.0,0.0,3.762367486953736,3.762392044067383,9.445299156141118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.9404296875,0.0,1637.7879638671875,1895.4371337890625,0.0,2751.941162109375,0.928109645843506,1.0,0.0,3.0,1.0,0.0
17754900,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7793571949005127,0.3258095979690552,0.2967293262481689,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8557901382446289,0.4364419877529144,0.416195273399353,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8366066813468933,0.4058657884597778,0.286334753036499,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8296586871147156,0.3950831890106201,0.3774379193782806,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6698795557022095,0.2049375772476196,0.9416764974594116,284.8729248046875,284.95001220703125,299.71417236328125,296.62908935546875,298.2745361328125,297.1746520996094,284.867919921875,1.0,0.5511037111282349,0.6531543135643005,0.6499999761581421,1.0,1.0,-2.7834391593933105,1.2017290592193604,1.5817101001739502,0.5738523602485657,0.8833929300308228,0.8833929300308228,0.0,167.2471923828125,163.0,67561.5546875,0.0,2019.38916015625,1.0,278.8951110839844,283.2168273925781,299.66033935546875,304.1102600097656,293.1499938964844,293.1499938964844,278.8500061035156,36876.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361084461212158,1.0,0.0,0.0,3.742542028427124,3.7425670623779297,9.346019282929774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.4931640625,0.0,1645.3121337890625,1895.4371337890625,0.0,2805.378662109375,0.9244844317436218,1.0,0.0,3.0,1.0,0.0
17754960,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7807567715644836,0.3255088031291961,0.296413779258728,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8577248454093933,0.436758816242218,0.4164346158504486,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8381525874137878,0.4057288765907287,0.2862090468406677,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8313160538673401,0.3951603174209595,0.3774728178977966,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6711022853851318,0.2047497481107711,0.9406117796897888,284.8994445800781,284.95001220703125,299.7415466308594,296.6425170898437,298.2847595214844,297.1718444824219,284.9021301269531,1.0,0.5498623251914978,0.6521062254905701,0.6499999761581421,1.0,1.0,-2.781961441040039,1.201028823852539,1.5809327363967896,0.5735547542572021,0.8776832222938538,0.8776832222938538,0.0,165.72991943359375,151.0,67306.296875,0.0,2009.8128662109373,1.0,278.8570861816406,283.2500305175781,299.6585388183594,304.0489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38509.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371771574020386,1.0,0.0,0.0,3.660130500793457,3.660155057907105,8.938948212744435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.0390625,0.0,1563.29833984375,1895.4371337890625,0.0,2815.353271484375,0.9096952676773072,1.0,0.0,3.0,1.0,0.0
17755020,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7843004465103149,0.325750321149826,0.2962492406368255,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8619450330734253,0.4376471638679504,0.4168899655342102,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8417949080467224,0.4061211347579956,0.2861959338188171,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8350133299827576,0.3956981003284454,0.3776354491710663,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6741269826889038,0.2047965079545974,0.939633011817932,285.0298767089844,284.95001220703125,299.7720642089844,296.6574401855469,298.2987060546875,297.1730651855469,285.0306396484375,1.0,0.5477263331413269,0.6509323120117188,0.6499999761581421,1.0,1.0,-2.781309127807617,1.2007282972335815,1.580580711364746,0.5733761191368103,0.9714041352272034,0.9714041352272034,0.0,162.5675811767578,151.0,66671.6640625,0.0,1993.7725830078125,1.0,279.1121520996094,283.3889465332031,299.6263122558594,303.8618469238281,293.1499938964844,293.1499938964844,279.1499938964844,33569.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311092853546143,1.0,0.0,0.0,3.723865985870361,3.7238903045654297,9.252974564333272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.73828125,0.0,1598.3572998046875,1895.4371337890625,0.0,2758.774658203125,0.9215473532676696,1.0,0.0,3.0,1.0,0.0
17755080,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7886620759963989,0.3260699808597564,0.2963963150978088,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8668873906135559,0.4384851157665252,0.4175196290016174,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8461858034133911,0.4065620899200439,0.2863912880420685,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8393800854682922,0.3962425291538238,0.3779939711093902,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6778357028961182,0.2049265056848526,0.9394594430923462,285.01318359375,284.95001220703125,299.7959899902344,296.6690673828125,298.3104858398437,297.17547607421875,285.010986328125,1.0,0.5457122325897217,0.6500099301338196,0.6499999761581421,1.0,1.0,-2.782698392868042,1.201374053955078,1.581324338912964,0.5737245678901672,0.981756865978241,0.981756865978241,0.0,159.15756225585938,139.0,66870.203125,0.0,1979.81787109375,1.0,279.1433410644531,283.3695373535156,299.6509704589844,303.938232421875,293.1499938964844,293.1499938964844,278.8500061035156,33149.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301365971565247,1.0,0.0,0.0,3.7840309143066406,3.7840559482574463,9.554382813803386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.580078125,0.0,1665.347900390625,1895.4371337890625,0.0,2749.717529296875,0.933186411857605,1.0,0.0,3.0,1.0,0.0
17755140,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7995098233222961,0.3257603645324707,0.2960421741008758,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8795548677444458,0.4395061135292053,0.4183608591556549,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8574228286743164,0.4065660238265991,0.2863293886184692,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8505917191505432,0.3966400623321533,0.3782446980476379,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6873719096183777,0.2048056572675705,0.9378371238708496,284.8984375,284.95001220703125,299.8500061035156,296.6951599121094,298.33251953125,297.1731872558594,284.9012756347656,1.0,0.5400431752204895,0.6479136943817139,0.6499999761581421,1.0,1.0,-2.7815682888031006,1.200823187828064,1.580744981765747,0.5735788345336914,0.8800147771835327,0.8800147771835327,0.0,150.5758514404297,127.0,67529.703125,0.0,1937.310791015625,1.0,278.856689453125,283.24444580078125,299.7092590332031,304.11456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38645.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365499973297119,1.0,0.0,0.0,3.6764190196990967,3.6764438152313232,9.018686455419812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.2294921875,0.0,1582.6968994140625,1895.4371337890625,0.0,2809.499267578125,0.9134917259216307,1.0,0.0,3.0,1.0,0.0
17755200,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7995098233222961,0.3257603645324707,0.2960421741008758,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8795548677444458,0.4395061135292053,0.4183608591556549,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8574228286743164,0.4065660238265991,0.2863293886184692,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8505917191505432,0.3966400623321533,0.3782446980476379,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6873719096183777,0.2048056572675705,0.9378371238708496,284.8984375,284.95001220703125,299.8500061035156,296.6951599121094,298.33251953125,297.1731872558594,284.9012756347656,1.0,0.5400431752204895,0.6479136943817139,0.6499999761581421,1.0,1.0,-2.7815682888031006,1.200823187828064,1.580744981765747,0.5735788345336914,0.8800147771835327,0.8800147771835327,0.0,150.5758514404297,127.0,67529.703125,0.0,1937.310791015625,1.0,278.856689453125,283.24444580078125,299.7092590332031,304.11456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38645.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365499973297119,1.0,0.0,0.0,3.6764190196990967,3.6764438152313232,9.018686455419812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.2294921875,0.0,1582.6968994140625,1895.4371337890625,0.0,2809.499267578125,0.9134917259216307,1.0,0.0,3.0,1.0,0.0
17755260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8094513416290283,0.324377179145813,0.2946214973926544,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8917560577392578,0.4392553567886352,0.4179930984973907,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8682608604431152,0.4054032564163208,0.2853974103927612,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8613258004188538,0.3956401646137237,0.3771995306015014,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.695175290107727,0.202775776386261,0.9289843440055848,284.9991149902344,284.95001220703125,299.9037780761719,296.720947265625,298.3460693359375,297.1569519042969,284.99627685546875,1.0,0.532623291015625,0.6459720730781555,0.6499999761581421,1.0,1.0,-2.766414165496826,1.193730711936951,1.5726834535598757,0.5700391530990601,0.9715521931648254,0.9715521931648254,0.0,142.12583923339844,115.0,66722.15625,0.0,1873.622802734375,1.0,279.1434020996094,283.3564758300781,299.699951171875,303.9875793457031,293.1499938964844,293.1499938964844,278.8500061035156,33604.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290387988090515,1.0,0.0,0.0,3.787654876708984,3.787679672241211,9.572692079018452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.5439453125,0.0,1673.178466796875,1895.4371337890625,0.0,2739.49951171875,0.9342176914215088,1.0,0.0,3.0,1.0,0.0
17755320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8094513416290283,0.324377179145813,0.2946214973926544,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8917560577392578,0.4392553567886352,0.4179930984973907,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8682608604431152,0.4054032564163208,0.2853974103927612,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8613258004188538,0.3956401646137237,0.3771995306015014,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.695175290107727,0.202775776386261,0.9289843440055848,284.9991149902344,284.95001220703125,299.9037780761719,296.720947265625,298.3460693359375,297.1569519042969,284.99627685546875,1.0,0.532623291015625,0.6459720730781555,0.6499999761581421,1.0,1.0,-2.766414165496826,1.193730711936951,1.5726834535598757,0.5700391530990601,0.9715521931648254,0.9715521931648254,0.0,142.12583923339844,115.0,66722.15625,0.0,1873.622802734375,1.0,279.1434020996094,283.3564758300781,299.699951171875,303.9875793457031,293.1499938964844,293.1499938964844,278.8500061035156,33604.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290387988090515,1.0,0.0,0.0,3.787654876708984,3.787679672241211,9.572692079018452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.5439453125,0.0,1673.178466796875,1895.4371337890625,0.0,2739.49951171875,0.9342176914215088,1.0,0.0,3.0,1.0,0.0
17755380,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8222067952156067,0.3231764733791351,0.2932384312152862,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9082381129264832,0.4391949474811554,0.4175982773303985,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8832072615623474,0.4044130742549896,0.2844695150852203,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8761328458786011,0.3948965072631836,0.3761481642723083,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7061026692390442,0.2012508958578109,0.9200701117515564,284.891357421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3622436523437,297.1453552246094,284.8941955566406,1.0,0.5242043137550354,0.6440305113792419,0.6499999761581421,1.0,1.0,-2.751185894012451,1.1866284608840942,1.564557433128357,0.5663413405418396,0.8654718995094299,0.8654718995094299,0.0,132.19522094726562,103.0,66894.6328125,0.0,1803.5411376953125,1.0,278.8568420410156,283.24627685546875,299.7529296875,304.1246032714844,293.1499938964844,293.1499938964844,279.1499938964844,39482.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338870406150818,1.0,0.0,0.0,3.640320301055908,3.640344858169556,8.842447982715385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.4140625,0.0,1548.412353515625,1895.4371337890625,0.0,2784.659423828125,0.9062188267707824,1.0,0.0,3.0,1.0,0.0
17755440,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8222067952156067,0.3231764733791351,0.2932384312152862,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9082381129264832,0.4391949474811554,0.4175982773303985,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8832072615623474,0.4044130742549896,0.2844695150852203,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8761328458786011,0.3948965072631836,0.3761481642723083,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7061026692390442,0.2012508958578109,0.9200701117515564,284.891357421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3622436523437,297.1453552246094,284.8941955566406,1.0,0.5242043137550354,0.6440305113792419,0.6499999761581421,1.0,1.0,-2.751185894012451,1.1866284608840942,1.564557433128357,0.5663413405418396,0.8654718995094299,0.8654718995094299,0.0,132.19522094726562,103.0,66894.6328125,0.0,1803.5411376953125,1.0,278.8568420410156,283.24627685546875,299.7529296875,304.1246032714844,293.1499938964844,293.1499938964844,279.1499938964844,39482.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338870406150818,1.0,0.0,0.0,3.640320301055908,3.640344858169556,8.842447982715385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.4140625,0.0,1548.412353515625,1895.4371337890625,0.0,2784.659423828125,0.9062188267707824,1.0,0.0,3.0,1.0,0.0
17755500,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8304187655448914,0.3231816291809082,0.2927632331848144,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9198378324508668,0.4397204518318176,0.4176117479801178,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8930981755256653,0.4045040607452392,0.2841651141643524,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8859490752220154,0.3950380384922027,0.3758211731910705,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7133533358573914,0.200859397649765,0.9165330529212952,285.0165100097656,284.95001220703125,299.9843139648437,296.7593078613281,298.37353515625,297.14501953125,285.0196838378906,1.0,0.5198438763618469,0.6430597305297852,0.6499999761581421,1.0,1.0,-2.7456142902374268,1.1840447187423706,1.5615695714950562,0.5649078488349915,0.9496598839759828,0.9496598839759828,0.0,126.61553955078124,103.0,66104.140625,0.0,1768.9781494140625,1.0,279.1018981933594,283.384033203125,299.71978759765625,303.9191589355469,293.1499938964844,293.1499938964844,279.1499938964844,34521.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827355682849884,1.0,0.0,0.0,3.6845781803131104,3.6846022605896,9.058762202585058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.431640625,0.0,1560.81591796875,1895.4371337890625,0.0,2723.84375,0.9138956069946288,1.0,0.0,3.0,1.0,0.0
17755560,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8408476710319519,0.3234049081802368,0.2926924228668213,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9346626400947572,0.4404674172401428,0.4180209636688232,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9055578708648682,0.4048255681991577,0.2841721475124359,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8982721567153931,0.3953993320465088,0.3758648335933685,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7220016121864319,0.2006576657295227,0.9141935706138612,285.0014343261719,284.95001220703125,300.0111389160156,296.77203369140625,298.3863525390625,297.1473388671875,284.9994201660156,1.0,0.5155644416809082,0.6422982811927795,0.6499999761581421,1.0,1.0,-2.743267059326172,1.1829591989517212,1.560307860374451,0.5642878413200378,0.9604026675224304,0.9604026675224304,0.0,120.56086730957033,91.0,66224.2265625,0.0,1737.1341552734375,1.0,279.14288330078125,283.36553955078125,299.7462158203125,303.99658203125,293.1499938964844,293.1499938964844,278.8500061035156,33630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252540826797485,1.0,0.0,0.0,3.750136613845825,3.7501611709594727,9.383987844557852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.447265625,0.0,1629.23974609375,1895.4371337890625,0.0,2704.3115234375,0.9259454607963562,1.0,0.0,3.0,1.0,0.0
17755620,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8643947243690491,0.3229319453239441,0.2920397818088531,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9654083251953124,0.4411911964416504,0.4184233248233795,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9358752369880676,0.4046042561531067,0.2838318347930908,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.927597165107727,0.3954228162765503,0.3755984604358673,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7406291961669922,0.2000188082456588,0.9094305634498596,284.9017639160156,284.95001220703125,300.064697265625,296.7973937988281,298.4079895019531,297.14501953125,284.90435791015625,1.0,0.5068895816802979,0.6407753825187683,0.6499999761581421,1.0,1.0,-2.7365176677703857,1.1798107624053955,1.5567069053649902,0.5626490712165833,0.865391731262207,0.865391731262207,0.0,108.8586654663086,79.0,66628.9140625,0.0,1672.4893798828125,1.0,278.8570556640625,283.25811767578125,299.80523681640625,304.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,39052.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304450511932373,1.0,0.0,0.0,3.616887807846069,3.6169121265411377,8.728977718419628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.2724609375,0.0,1519.27294921875,1895.4371337890625,0.0,2752.5888671875,0.9007470607757568,1.0,0.0,3.0,1.0,0.0
17755680,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8643947243690491,0.3229319453239441,0.2920397818088531,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9654083251953124,0.4411911964416504,0.4184233248233795,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9358752369880676,0.4046042561531067,0.2838318347930908,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.927597165107727,0.3954228162765503,0.3755984604358673,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7406291961669922,0.2000188082456588,0.9094305634498596,284.9017639160156,284.95001220703125,300.064697265625,296.7973937988281,298.4079895019531,297.14501953125,284.90435791015625,1.0,0.5068895816802979,0.6407753825187683,0.6499999761581421,1.0,1.0,-2.7365176677703857,1.1798107624053955,1.5567069053649902,0.5626490712165833,0.865391731262207,0.865391731262207,0.0,108.8586654663086,79.0,66628.9140625,0.0,1672.4893798828125,1.0,278.8570556640625,283.25811767578125,299.80523681640625,304.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,39052.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304450511932373,1.0,0.0,0.0,3.616887807846069,3.6169121265411377,8.728977718419628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.2724609375,0.0,1519.27294921875,1895.4371337890625,0.0,2752.5888671875,0.9007470607757568,1.0,0.0,3.0,1.0,0.0
