time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755740,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8978461623191833,0.3234532177448272,0.2918030619621277,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.997880518436432,0.4428456425666809,0.4192502498626709,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9740584492683412,0.4053564667701721,0.2838079035282135,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9669806361198424,0.3962726593017578,0.3756926953792572,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7671615481376648,0.1999252885580063,0.9060298204421996,285.00811767578125,284.95001220703125,300.11822509765625,296.8226013183594,298.4346008300781,297.1512451171875,285.0057373046875,1.0,0.4982423484325409,0.6392524838447571,0.6499999761581421,1.0,1.0,-2.733037233352661,1.1782108545303345,1.5548263788223269,0.5616774559020996,0.9633345007896424,0.9633345007896424,0.0,96.64556121826172,97.0,66125.2421875,0.0,1610.5989990234375,1.0,279.1430053710937,283.3711242675781,299.8002014160156,304.0428771972656,293.1499938964844,293.1499938964844,278.8500061035156,33289.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225562572479248,1.0,0.0,0.0,3.7402074337005615,3.740231990814209,9.334362971458176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.103515625,0.0,1615.07861328125,1895.4371337890625,0.0,2679.267822265625,0.9233569502830504,1.0,0.0,3.0,1.0,0.0
17755800,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8978461623191833,0.3234532177448272,0.2918030619621277,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.997880518436432,0.4428456425666809,0.4192502498626709,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9740584492683412,0.4053564667701721,0.2838079035282135,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9669806361198424,0.3962726593017578,0.3756926953792572,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7671615481376648,0.1999252885580063,0.9060298204421996,285.00811767578125,284.95001220703125,300.11822509765625,296.8226013183594,298.4346008300781,297.1512451171875,285.0057373046875,1.0,0.4982423484325409,0.6392524838447571,0.6499999761581421,1.0,1.0,-2.733037233352661,1.1782108545303345,1.5548263788223269,0.5616774559020996,0.9633345007896424,0.9633345007896424,0.0,96.64556121826172,97.0,66125.2421875,0.0,1610.5989990234375,1.0,279.1430053710937,283.3711242675781,299.8002014160156,304.0428771972656,293.1499938964844,293.1499938964844,278.8500061035156,33289.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225562572479248,1.0,0.0,0.0,3.7402074337005615,3.740231990814209,9.334362971458176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.103515625,0.0,1615.07861328125,1895.4371337890625,0.0,2679.267822265625,0.9233569502830504,1.0,0.0,3.0,1.0,0.0
17755860,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8983319997787476,0.323054552078247,0.2916835248470306,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9989657998085022,0.4439942836761474,0.4203179478645324,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9747768640518188,0.4052554070949554,0.2839125096797943,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.967905819416046,0.3964174091815948,0.3760306537151336,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7673135995864868,0.1995417028665542,0.9047701358795166,284.9060974121094,284.95001220703125,300.1717224121094,296.8476867675781,298.45770263671875,297.1511535644531,284.9091186523437,1.0,0.4989022016525268,0.6375474333763123,0.6499999761581421,1.0,1.0,-2.733115673065185,1.1782983541488647,1.5548171997070312,0.5614240765571594,0.8696590065956116,0.8696590065956116,0.0,96.44393920898438,115.0,66702.6796875,0.0,1609.8187255859375,1.0,278.8570861816406,283.2599792480469,299.8587646484375,304.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,38714.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284071683883667,1.0,0.0,0.0,3.619134426116944,3.619158744812012,8.739825148040836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.61328125,0.0,1519.2379150390625,1895.4371337890625,0.0,2733.622802734375,0.900979220867157,1.0,0.0,3.0,1.0,0.0
17755920,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8983319997787476,0.323054552078247,0.2916835248470306,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9989657998085022,0.4439942836761474,0.4203179478645324,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9747768640518188,0.4052554070949554,0.2839125096797943,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.967905819416046,0.3964174091815948,0.3760306537151336,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7673135995864868,0.1995417028665542,0.9047701358795166,284.9060974121094,284.95001220703125,300.1717224121094,296.8476867675781,298.45770263671875,297.1511535644531,284.9091186523437,1.0,0.4989022016525268,0.6375474333763123,0.6499999761581421,1.0,1.0,-2.733115673065185,1.1782983541488647,1.5548171997070312,0.5614240765571594,0.8696590065956116,0.8696590065956116,0.0,96.44393920898438,115.0,66702.6796875,0.0,1609.8187255859375,1.0,278.8570861816406,283.2599792480469,299.8587646484375,304.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,38714.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284071683883667,1.0,0.0,0.0,3.619134426116944,3.619158744812012,8.739825148040836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.61328125,0.0,1519.2379150390625,1895.4371337890625,0.0,2733.622802734375,0.900979220867157,1.0,0.0,3.0,1.0,0.0
17755980,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8780916333198547,0.3234822154045105,0.2921180725097656,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9822866320610046,0.445548802614212,0.4220769107341766,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.95316880941391,0.4059830009937286,0.2844529747962951,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9455797672271729,0.3972322642803192,0.3768833577632904,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7505504488945007,0.1995010823011398,0.9054002165794371,285.0173034667969,284.95001220703125,300.22515869140625,296.8726501464844,298.48406982421875,297.1563720703125,285.0151062011719,1.0,0.5046623349189758,0.6358423829078674,0.6499999761581421,1.0,1.0,-2.738438606262207,1.1807866096496582,1.5576521158218384,0.5626893639564514,0.9755749106407166,0.9755749106407166,0.0,103.58338165283205,133.0,66418.796875,0.0,1650.683349609375,1.0,279.14306640625,283.3736877441406,299.8543395996094,304.11279296875,293.1499938964844,293.1499938964844,278.8500061035156,32955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213440179824829,1.0,0.0,0.0,3.754645586013794,3.7546701431274414,9.406568324266118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.3154296875,0.0,1629.3062744140625,1895.4371337890625,0.0,2668.025390625,0.9264200925827026,1.0,0.0,3.0,1.0,0.0
17756040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8780916333198547,0.3234822154045105,0.2921180725097656,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9822866320610046,0.445548802614212,0.4220769107341766,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.95316880941391,0.4059830009937286,0.2844529747962951,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9455797672271729,0.3972322642803192,0.3768833577632904,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7505504488945007,0.1995010823011398,0.9054002165794371,285.0173034667969,284.95001220703125,300.22515869140625,296.8726501464844,298.48406982421875,297.1563720703125,285.0151062011719,1.0,0.5046623349189758,0.6358423829078674,0.6499999761581421,1.0,1.0,-2.738438606262207,1.1807866096496582,1.5576521158218384,0.5626893639564514,0.9755749106407166,0.9755749106407166,0.0,103.58338165283205,133.0,66418.796875,0.0,1650.683349609375,1.0,279.14306640625,283.3736877441406,299.8543395996094,304.11279296875,293.1499938964844,293.1499938964844,278.8500061035156,32955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213440179824829,1.0,0.0,0.0,3.754645586013794,3.7546701431274414,9.406568324266118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.3154296875,0.0,1629.3062744140625,1895.4371337890625,0.0,2668.025390625,0.9264200925827026,1.0,0.0,3.0,1.0,0.0
17756100,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8647336363792419,0.3232503235340118,0.2923662066459656,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.96888667345047,0.446026474237442,0.4229490160942077,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.93708735704422,0.4059431552886963,0.2847678661346435,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9293211102485656,0.3972942233085632,0.3773690462112427,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7397961616516113,0.1993178278207779,0.9061015248298644,284.87603759765625,284.95001220703125,300.2518615722656,296.88507080078125,298.4954528808594,297.1558837890625,284.87109375,1.0,0.5087823867797852,0.634989857673645,0.6499999761581421,1.0,1.0,-2.741588830947876,1.1822590827941897,1.5593297481536863,0.5634378790855408,0.8817650079727173,0.8817650079727173,0.0,109.00894927978516,133.0,67385.7734375,0.0,1680.6414794921875,1.0,278.8952941894531,283.2145080566406,299.9149780273437,304.3560485839844,293.1499938964844,293.1499938964844,278.8500061035156,36896.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270300030708313,1.0,0.0,0.0,3.7347841262817374,3.734809160232544,9.307312325290696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.3203125,0.0,1636.41943359375,1895.4371337890625,0.0,2720.815673828125,0.9227688908576964,1.0,0.0,3.0,1.0,0.0
17756160,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8499947190284729,0.3228101432323456,0.2922475636005401,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9519586563110352,0.4463461339473724,0.423522412776947,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9183815121650696,0.4056992530822754,0.2848126888275146,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.911039650440216,0.3971624970436096,0.3775411248207092,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7279796600341797,0.1990147531032562,0.9061131477355956,284.9040222167969,284.95001220703125,300.2785339355469,296.8974609375,298.50567626953125,297.1534118652344,284.9068298339844,1.0,0.5133332014083862,0.6340266466140747,0.6499999761581421,1.0,1.0,-2.7424116134643555,1.1826515197753906,1.5597602128982544,0.5635915398597717,0.8783150911331177,0.8783150911331177,0.0,115.6151885986328,151.0,67186.4375,0.0,1712.73828125,1.0,278.8571472167969,283.24859619140625,299.91326904296875,304.29754638671875,293.1499938964844,293.1499938964844,279.1499938964844,38395.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281340599060059,1.0,0.0,0.0,3.654937028884888,3.654961585998535,8.913598890103458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.380859375,0.0,1556.6160888671875,1895.4371337890625,0.0,2731.08251953125,0.908508598804474,1.0,0.0,3.0,1.0,0.0
17756220,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8333057165145874,0.3228799700736999,0.2923865914344787,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9302531480789183,0.4473512768745422,0.4245630204677582,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8979231119155884,0.406004786491394,0.2850881516933441,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.891488254070282,0.3974954187870025,0.3779879510402679,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7137247920036316,0.1988725811243057,0.906627893447876,285.0362854003906,284.95001220703125,300.31268310546875,296.9132995605469,298.5218811035156,297.1556396484375,285.0350646972656,1.0,0.5197551250457764,0.632793664932251,0.6499999761581421,1.0,1.0,-2.745309352874756,1.1840324401855469,1.561276912689209,0.5641379952430725,0.9795747995376588,0.9795747995376588,0.0,124.66539764404295,151.0,66679.078125,0.0,1759.4012451171875,1.0,279.1220703125,283.3854675292969,299.88397216796875,304.12908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33053.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218469619750977,1.0,0.0,0.0,3.738420009613037,3.7384443283081055,9.32544253373635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.9697265625,0.0,1611.2003173828125,1895.4371337890625,0.0,2672.688720703125,0.9239650368690492,1.0,0.0,3.0,1.0,0.0
17756280,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8250488042831421,0.3229725360870361,0.2926833927631378,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9190540313720704,0.4479778409004211,0.4253682196140289,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8881405591964722,0.4062403738498688,0.2854130566120147,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.881816565990448,0.3977381885051727,0.3784310221672058,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7058829665184021,0.1988282203674316,0.90740567445755,285.0199890136719,284.95001220703125,300.3318786621094,296.92218017578125,298.53143310546875,297.1575622558594,285.017822265625,1.0,0.5236469507217407,0.6321001648902893,0.6499999761581421,1.0,1.0,-2.748490571975708,1.185527801513672,1.5629626512527466,0.5648481845855713,0.9875413179397584,0.9875413179397584,0.0,129.93240356445312,169.0,66878.3359375,0.0,1788.8612060546875,1.0,279.1433410644531,283.3675537109375,299.9058837890625,304.1949462890625,293.1499938964844,293.1499938964844,278.8500061035156,32945.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214780688285828,1.0,0.0,0.0,3.78635573387146,3.786380529403688,9.566126664140029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.0927734375,0.0,1666.51806640625,1895.4371337890625,0.0,2669.267822265625,0.9335920214653016,1.0,0.0,3.0,1.0,0.0
17756340,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8010081052780151,0.322142094373703,0.2928210198879242,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8906918168067932,0.4487521946430206,0.4269894659519195,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.861558735370636,0.4058530628681183,0.2858204841613769,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8557580709457397,0.397510826587677,0.3791006803512573,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6835751533508301,0.1982134729623794,0.908346951007843,284.90057373046875,284.95001220703125,300.3851928710937,296.94677734375,298.5525817871094,297.15380859375,284.903564453125,1.0,0.5348354578018188,0.6301736235618591,0.6499999761581421,1.0,1.0,-2.7530367374420166,1.1876647472381592,1.565371870994568,0.5658628344535828,0.8860187530517578,0.8860187530517578,0.0,146.26878356933594,187.0,67690.2734375,0.0,1872.4222412109373,1.0,278.85662841796875,283.2359924316406,299.9634704589844,304.3808898925781,293.1499938964844,293.1499938964844,279.1499938964844,38366.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284167051315308,1.0,0.0,0.0,3.692141056060791,3.6921658515930176,9.095987252294436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.119140625,0.0,1598.473876953125,1895.4371337890625,0.0,2733.711669921875,0.9167519211769104,1.0,0.0,3.0,1.0,0.0
17756400,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8010081052780151,0.322142094373703,0.2928210198879242,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8906918168067932,0.4487521946430206,0.4269894659519195,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.861558735370636,0.4058530628681183,0.2858204841613769,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8557580709457397,0.397510826587677,0.3791006803512573,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6835751533508301,0.1982134729623794,0.908346951007843,284.90057373046875,284.95001220703125,300.3851928710937,296.94677734375,298.5525817871094,297.15380859375,284.903564453125,1.0,0.5348354578018188,0.6301736235618591,0.6499999761581421,1.0,1.0,-2.7530367374420166,1.1876647472381592,1.565371870994568,0.5658628344535828,0.8860187530517578,0.8860187530517578,0.0,146.26878356933594,187.0,67690.2734375,0.0,1872.4222412109373,1.0,278.85662841796875,283.2359924316406,299.9634704589844,304.3808898925781,293.1499938964844,293.1499938964844,279.1499938964844,38366.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284167051315308,1.0,0.0,0.0,3.692141056060791,3.6921658515930176,9.095987252294436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.119140625,0.0,1598.473876953125,1895.4371337890625,0.0,2733.711669921875,0.9167519211769104,1.0,0.0,3.0,1.0,0.0
17756460,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7798349857330322,0.3222217559814453,0.2932571470737457,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8682323098182678,0.4503582417964935,0.4289032518863678,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8402913212776184,0.4063600897789001,0.2864555120468139,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8349184393882751,0.3979956805706024,0.3799862265586853,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6649764180183411,0.1979271918535232,0.9096259474754332,285.022216796875,284.95001220703125,300.4384765625,296.97125244140625,298.5780944824219,297.157470703125,285.0201721191406,1.0,0.5464299917221069,0.6281814575195312,0.6499999761581421,1.0,1.0,-2.7592177391052246,1.1905943155288696,1.5686233043670654,0.5671117305755615,0.99880051612854,0.99880051612854,0.0,163.19601440429688,175.0,67343.9140625,0.0,1961.6259765625,1.0,279.1435852050781,283.3607482910156,299.95513916015625,304.2750244140625,293.1499938964844,293.1499938964844,278.8500061035156,33019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217812776565552,1.0,0.0,0.0,3.8190197944641113,3.819044828414917,9.731887757880031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.849609375,0.0,1706.135986328125,1895.4371337890625,0.0,2672.07958984375,0.9410412907600404,1.0,0.0,3.0,1.0,0.0
17756520,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7798349857330322,0.3222217559814453,0.2932571470737457,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8682323098182678,0.4503582417964935,0.4289032518863678,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8402913212776184,0.4063600897789001,0.2864555120468139,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8349184393882751,0.3979956805706024,0.3799862265586853,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6649764180183411,0.1979271918535232,0.9096259474754332,285.022216796875,284.95001220703125,300.4384765625,296.97125244140625,298.5780944824219,297.157470703125,285.0201721191406,1.0,0.5464299917221069,0.6281814575195312,0.6499999761581421,1.0,1.0,-2.7592177391052246,1.1905943155288696,1.5686233043670654,0.5671117305755615,0.99880051612854,0.99880051612854,0.0,163.19601440429688,175.0,67343.9140625,0.0,1961.6259765625,1.0,279.1435852050781,283.3607482910156,299.95513916015625,304.2750244140625,293.1499938964844,293.1499938964844,278.8500061035156,33019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217812776565552,1.0,0.0,0.0,3.8190197944641113,3.819044828414917,9.731887757880031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.849609375,0.0,1706.135986328125,1895.4371337890625,0.0,2672.07958984375,0.9410412907600404,1.0,0.0,3.0,1.0,0.0
17756580,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7733384370803833,0.3213699162006378,0.2929627597332001,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8622182607650757,0.4511181116104126,0.4300885796546936,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.834178626537323,0.4059871137142181,0.2865556180477142,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8289312124252319,0.3977223634719848,0.3801835775375366,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6592445373535156,0.1972617506980896,0.908273220062256,284.8943786621094,284.95001220703125,300.4917297363281,296.9956359863281,298.5989990234375,297.1536560058594,284.8973083496094,1.0,0.5491078495979309,0.6261892318725586,0.6499999761581421,1.0,1.0,-2.759033441543579,1.190518498420715,1.5685148239135742,0.5670123100280762,0.8906381130218506,0.8906381130218506,0.0,168.681884765625,163.0,68085.765625,0.0,1987.1312255859373,1.0,278.8564147949219,283.2221374511719,300.0117492675781,304.4580078125,293.1499938964844,293.1499938964844,279.1499938964844,38502.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286091089248657,1.0,0.0,0.0,3.725092649459839,3.725117921829224,9.259072157874472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.625,0.0,1637.4344482421875,1895.4371337890625,0.0,2735.50146484375,0.9241002798080444,1.0,0.0,3.0,1.0,0.0
17756640,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7733384370803833,0.3213699162006378,0.2929627597332001,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8622182607650757,0.4511181116104126,0.4300885796546936,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.834178626537323,0.4059871137142181,0.2865556180477142,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8289312124252319,0.3977223634719848,0.3801835775375366,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6592445373535156,0.1972617506980896,0.908273220062256,284.8943786621094,284.95001220703125,300.4917297363281,296.9956359863281,298.5989990234375,297.1536560058594,284.8973083496094,1.0,0.5491078495979309,0.6261892318725586,0.6499999761581421,1.0,1.0,-2.759033441543579,1.190518498420715,1.5685148239135742,0.5670123100280762,0.8906381130218506,0.8906381130218506,0.0,168.681884765625,163.0,68085.765625,0.0,1987.1312255859373,1.0,278.8564147949219,283.2221374511719,300.0117492675781,304.4580078125,293.1499938964844,293.1499938964844,279.1499938964844,38502.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286091089248657,1.0,0.0,0.0,3.725092649459839,3.725117921829224,9.259072157874472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.625,0.0,1637.4344482421875,1895.4371337890625,0.0,2735.50146484375,0.9241002798080444,1.0,0.0,3.0,1.0,0.0
17756700,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7734443545341492,0.3213618695735931,0.2926901876926422,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8628981113433838,0.4518648684024811,0.4305377900600433,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8344766497612,0.4061956107616424,0.2865008115768432,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8292346000671387,0.3978980481624603,0.3801235556602478,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6592053771018982,0.1970897167921066,0.9069029092788696,285.0264587402344,284.95001220703125,300.5183410644531,297.0077819824219,298.6112365722656,297.1549072265625,285.0303955078125,1.0,0.5485540628433228,0.6251931190490723,0.6499999761581421,1.0,1.0,-2.7574563026428223,1.189810276031494,1.567646026611328,0.5664833188056946,0.9815185070037842,0.9815185070037842,0.0,168.2991485595703,163.0,67349.9140625,0.0,1982.830322265625,1.0,279.1039123535156,283.3663330078125,299.9775695800781,304.25701904296875,293.1499938964844,293.1499938964844,279.1499938964844,34184.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229904174804688,1.0,0.0,0.0,3.770625114440918,3.770649909973145,9.486805083724904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.275390625,0.0,1657.5224609375,1895.4371337890625,0.0,2683.295654296875,0.9328033924102784,1.0,0.0,3.0,1.0,0.0
17756760,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7758017182350159,0.3215745389461517,0.2927554547786712,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8659257888793945,0.4528142809867859,0.4313013851642608,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8369508981704712,0.4066314399242401,0.2867025434970855,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8316463828086853,0.398270845413208,0.3803431987762451,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6609992384910583,0.1970499008893966,0.906145453453064,285.0169677734375,284.95001220703125,300.5449523925781,297.0199279785156,298.6247863769531,297.15838623046875,285.0149230957031,1.0,0.5472512245178223,0.6242198348045349,0.6499999761581421,1.0,1.0,-2.7580466270446777,1.190110206604004,1.5679364204406738,0.5664944052696228,1.0,1.0,0.0,166.25067138671875,151.0,67554.4921875,0.0,1974.1357421875,1.0,279.1435546875,283.350830078125,300.0018005371094,304.3389587402344,293.1499938964844,293.1499938964844,278.8500061035156,33296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215868473052979,1.0,0.0,0.0,3.8398163318634033,3.839841604232788,9.838166761255709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.4111328125,0.0,1733.496337890625,1895.4371337890625,0.0,2670.2763671875,0.9460193514823914,1.0,0.0,3.0,1.0,0.0
17756820,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7824417948722839,0.3209501504898071,0.2922186255455017,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8743705153465271,0.4537503123283386,0.4321821331977844,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8439939618110657,0.4064931273460388,0.2866178154945373,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8385689854621887,0.3981525301933288,0.3802153170108795,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6664615273475647,0.1965689808130264,0.9033614993095398,284.8906555175781,284.95001220703125,300.5981750488281,297.0440673828125,298.6465759277344,297.1563720703125,284.8938293457031,1.0,0.5427745580673218,0.6222732663154602,0.6499999761581421,1.0,1.0,-2.754866123199463,1.1886579990386963,1.5662081241607666,0.565555214881897,0.8900812268257141,0.8900812268257141,0.0,160.025390625,139.0,68199.8984375,0.0,1939.8583984375,1.0,278.85614013671875,283.2154235839844,300.0575866699219,304.5127258300781,293.1499938964844,293.1499938964844,279.1499938964844,38755.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827826976776123,1.0,0.0,0.0,3.736530780792236,3.736556053161621,9.316019600191794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.193359375,0.0,1652.688720703125,1895.4371337890625,0.0,2728.226318359375,0.9268134236335754,1.0,0.0,3.0,1.0,0.0
17756880,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7824417948722839,0.3209501504898071,0.2922186255455017,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8743705153465271,0.4537503123283386,0.4321821331977844,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8439939618110657,0.4064931273460388,0.2866178154945373,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8385689854621887,0.3981525301933288,0.3802153170108795,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6664615273475647,0.1965689808130264,0.9033614993095398,284.8906555175781,284.95001220703125,300.5981750488281,297.0440673828125,298.6465759277344,297.1563720703125,284.8938293457031,1.0,0.5427745580673218,0.6222732663154602,0.6499999761581421,1.0,1.0,-2.754866123199463,1.1886579990386963,1.5662081241607666,0.565555214881897,0.8900812268257141,0.8900812268257141,0.0,160.025390625,139.0,68199.8984375,0.0,1939.8583984375,1.0,278.85614013671875,283.2154235839844,300.0575866699219,304.5127258300781,293.1499938964844,293.1499938964844,279.1499938964844,38755.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827826976776123,1.0,0.0,0.0,3.736530780792236,3.736556053161621,9.316019600191794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.193359375,0.0,1652.688720703125,1895.4371337890625,0.0,2728.226318359375,0.9268134236335754,1.0,0.0,3.0,1.0,0.0
17756940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7935492992401123,0.3213669657707214,0.291961520910263,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8877587914466858,0.4556369483470917,0.433314710855484,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8556061387062073,0.4073781967163086,0.2867416739463806,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8498836755752563,0.3988643288612366,0.3802707493305206,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6757161617279053,0.1965525150299072,0.900888979434967,285.0167236328125,284.95001220703125,300.6513671875,297.0681457519531,298.6732788085937,297.16278076171875,285.0146484375,1.0,0.5367823839187622,0.6203266978263855,0.6499999761581421,1.0,1.0,-2.7531542778015137,1.187918782234192,1.5652354955673218,0.5648224949836731,1.0,1.0,0.0,151.039306640625,127.0,67638.7890625,0.0,1894.9969482421875,1.0,279.1438293457031,283.34747314453125,300.0484924316406,304.39190673828125,293.1499938964844,293.1499938964844,278.8500061035156,33396.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204706311225891,1.0,0.0,0.0,3.847867727279663,3.847893238067627,9.879468052531593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.9130859375,0.0,1744.1107177734375,1895.4371337890625,0.0,2659.93017578125,0.9478036165237428,1.0,0.0,3.0,1.0,0.0
17757000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7935492992401123,0.3213669657707214,0.291961520910263,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8877587914466858,0.4556369483470917,0.433314710855484,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8556061387062073,0.4073781967163086,0.2867416739463806,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8498836755752563,0.3988643288612366,0.3802707493305206,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6757161617279053,0.1965525150299072,0.900888979434967,285.0167236328125,284.95001220703125,300.6513671875,297.0681457519531,298.6732788085937,297.16278076171875,285.0146484375,1.0,0.5367823839187622,0.6203266978263855,0.6499999761581421,1.0,1.0,-2.7531542778015137,1.187918782234192,1.5652354955673218,0.5648224949836731,1.0,1.0,0.0,151.039306640625,127.0,67638.7890625,0.0,1894.9969482421875,1.0,279.1438293457031,283.34747314453125,300.0484924316406,304.39190673828125,293.1499938964844,293.1499938964844,278.8500061035156,33396.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204706311225891,1.0,0.0,0.0,3.847867727279663,3.847893238067627,9.879468052531593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.9130859375,0.0,1744.1107177734375,1895.4371337890625,0.0,2659.93017578125,0.9478036165237428,1.0,0.0,3.0,1.0,0.0
17757060,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8070358037948608,0.3209071457386017,0.291443258523941,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9040871858596802,0.4567278027534485,0.4342029690742492,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8701367378234863,0.407445877790451,0.2866980731487274,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8640767335891724,0.3988786935806274,0.3801286220550537,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6873452067375183,0.1962434649467468,0.8982069492340088,284.8910522460937,284.95001220703125,300.7045288085937,297.0921325683594,298.6956787109375,297.161865234375,284.8942565917969,1.0,0.5299293398857117,0.6184800267219543,0.6499999761581421,1.0,1.0,-2.750159502029419,1.186545968055725,1.5636135339736938,0.5639672875404358,0.8914667963981628,0.8914667963981628,0.0,141.07257080078125,115.0,68288.4296875,0.0,1843.6129150390625,1.0,278.8561096191406,283.2128295898437,300.1050109863281,304.56622314453125,293.1499938964844,293.1499938964844,279.1499938964844,38770.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266006112098694,1.0,0.0,0.0,3.743556261062622,3.743581771850586,9.351085736852838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.525390625,0.0,1661.028564453125,1895.4371337890625,0.0,2716.82373046875,0.9283964037895204,1.0,0.0,3.0,1.0,0.0
17757120,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8070358037948608,0.3209071457386017,0.291443258523941,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9040871858596802,0.4567278027534485,0.4342029690742492,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8701367378234863,0.407445877790451,0.2866980731487274,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8640767335891724,0.3988786935806274,0.3801286220550537,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6873452067375183,0.1962434649467468,0.8982069492340088,284.8910522460937,284.95001220703125,300.7045288085937,297.0921325683594,298.6956787109375,297.161865234375,284.8942565917969,1.0,0.5299293398857117,0.6184800267219543,0.6499999761581421,1.0,1.0,-2.750159502029419,1.186545968055725,1.5636135339736938,0.5639672875404358,0.8914667963981628,0.8914667963981628,0.0,141.07257080078125,115.0,68288.4296875,0.0,1843.6129150390625,1.0,278.8561096191406,283.2128295898437,300.1050109863281,304.56622314453125,293.1499938964844,293.1499938964844,279.1499938964844,38770.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266006112098694,1.0,0.0,0.0,3.743556261062622,3.743581771850586,9.351085736852838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.525390625,0.0,1661.028564453125,1895.4371337890625,0.0,2716.82373046875,0.9283964037895204,1.0,0.0,3.0,1.0,0.0
17757180,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8235987424850464,0.3214490413665771,0.2912248373031616,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9271581172943116,0.4587462544441223,0.435378760099411,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8895091414451599,0.4085098505020141,0.2868870794773102,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8830248713493347,0.3996955454349518,0.3802035450935364,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7025759816169739,0.1963661164045334,0.8959917426109314,285.018798828125,284.95001220703125,300.7577209472656,297.1159973144531,298.7228088378906,297.1690368652344,285.016845703125,1.0,0.5225544571876526,0.6166333556175232,0.6499999761581421,1.0,1.0,-2.7489569187164307,1.1860297918319702,1.56292724609375,0.5634356737136841,1.0,1.0,0.0,129.97117614746094,103.0,67730.4921875,0.0,1789.7454833984375,1.0,279.14385986328125,283.3464050292969,300.0963439941406,304.4461364746094,293.1499938964844,293.1499938964844,278.8500061035156,33441.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81925368309021,1.0,0.0,0.0,3.85390853881836,3.8539340496063232,9.910511380439857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6220703125,0.0,1751.869140625,1895.4371337890625,0.0,2648.65625,0.9491746425628662,1.0,0.0,3.0,1.0,0.0
17757240,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8235987424850464,0.3214490413665771,0.2912248373031616,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9271581172943116,0.4587462544441223,0.435378760099411,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8895091414451599,0.4085098505020141,0.2868870794773102,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8830248713493347,0.3996955454349518,0.3802035450935364,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7025759816169739,0.1963661164045334,0.8959917426109314,285.018798828125,284.95001220703125,300.7577209472656,297.1159973144531,298.7228088378906,297.1690368652344,285.016845703125,1.0,0.5225544571876526,0.6166333556175232,0.6499999761581421,1.0,1.0,-2.7489569187164307,1.1860297918319702,1.56292724609375,0.5634356737136841,1.0,1.0,0.0,129.97117614746094,103.0,67730.4921875,0.0,1789.7454833984375,1.0,279.14385986328125,283.3464050292969,300.0963439941406,304.4461364746094,293.1499938964844,293.1499938964844,278.8500061035156,33441.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81925368309021,1.0,0.0,0.0,3.85390853881836,3.8539340496063232,9.910511380439857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6220703125,0.0,1751.869140625,1895.4371337890625,0.0,2648.65625,0.9491746425628662,1.0,0.0,3.0,1.0,0.0
17757300,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8330238461494446,0.3213719725608825,0.2911817133426666,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.94098699092865,0.4594400525093078,0.4360364377498626,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9009814262390136,0.4087247252464294,0.287047803401947,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8943043351173401,0.3998390436172485,0.3803169429302215,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.711427628993988,0.1963222175836563,0.8951884508132935,284.8725280761719,284.95001220703125,300.7843017578125,297.1278991699219,298.7347717285156,297.1698303222656,284.8669738769531,1.0,0.5188060402870178,0.6157100796699524,0.6499999761581421,1.0,1.0,-2.749064445495605,1.1860822439193726,1.5629820823669434,0.5634490251541138,0.9062937498092652,0.9062937498092652,0.0,124.25437927246094,103.0,68683.2890625,0.0,1763.1107177734375,1.0,278.893798828125,283.1817626953125,300.1549072265625,304.6850280761719,293.1499938964844,293.1499938964844,278.8500061035156,36928.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245881199836731,1.0,0.0,0.0,3.835519790649414,3.835545778274536,9.816162673814688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9462890625,0.0,1756.830810546875,1895.4371337890625,0.0,2698.12646484375,0.9455514550209044,1.0,0.0,3.0,1.0,0.0
17757360,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.842373251914978,0.3210896551609039,0.290756344795227,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9542717337608336,0.4599425494670868,0.4363243281841278,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9128965735435486,0.4087353944778442,0.2869215607643127,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9056269526481628,0.399793267250061,0.3800969421863556,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7196472883224487,0.1961716711521148,0.8936212658882141,284.8916320800781,284.95001220703125,300.8108825683594,297.1398010253906,298.74542236328125,297.16845703125,284.8948059082031,1.0,0.5148807168006897,0.6147922873497009,0.6499999761581421,1.0,1.0,-2.746601819992065,1.18493914604187,1.5616627931594849,0.5628226399421692,0.8940773606300354,0.8940773606300354,0.0,118.810791015625,91.0,68408.34375,0.0,1733.919189453125,1.0,278.8564758300781,283.2098083496094,300.15283203125,304.6225891113281,293.1499938964844,293.1499938964844,279.1499938964844,38712.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254014253616333,1.0,0.0,0.0,3.753030300140381,3.7530558109283447,9.398475526722904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8916015625,0.0,1671.71484375,1895.4371337890625,0.0,2705.680419921875,0.9304126501083374,1.0,0.0,3.0,1.0,0.0
17757420,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8595694899559021,0.3214990496635437,0.2905083894729614,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9754576683044434,0.4614255428314209,0.4370919466018677,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9356917142868042,0.4095596075057983,0.2870165705680847,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9276555776596068,0.4003899395465851,0.3800670802593231,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7335261106491089,0.196296215057373,0.8919614553451538,285.0326843261719,284.95001220703125,300.8491516113281,297.1568908691406,298.7647705078125,297.17333984375,285.0308532714844,1.0,0.5091800689697266,0.6134706735610962,0.6499999761581421,1.0,1.0,-2.745302438735962,1.1843605041503906,1.5609419345855713,0.5623598694801331,1.0,1.0,0.0,110.45528411865234,91.0,67759.7109375,0.0,1692.8782958984375,1.0,279.1308288574219,283.3565368652344,300.12677001953125,304.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,33388.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818453848361969,1.0,0.0,0.0,3.833458662033081,3.833484172821045,9.805615945879254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1162109375,0.0,1726.4940185546875,1895.4371337890625,0.0,2641.251220703125,0.9451788067817688,1.0,0.0,3.0,1.0,0.0
17757480,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8679194450378418,0.3217072188854217,0.2905827164649963,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9841927289962769,0.4620508849620819,0.4375582933425903,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9462606906890868,0.4099395275115967,0.2871887385845184,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9382354617118835,0.4006739854812622,0.3802070021629333,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7400552034378052,0.1963840872049331,0.8917006850242615,285.0216064453125,284.95001220703125,300.8640441894531,297.1635131835937,298.77264404296875,297.17578125,285.0198974609375,1.0,0.5069998502731323,0.612956702709198,0.6499999761581421,1.0,1.0,-2.7460134029388428,1.1846983432769775,1.5613151788711548,0.5624991059303284,1.0,1.0,0.0,107.03759765625,79.0,67844.859375,0.0,1677.927734375,1.0,279.1439208984375,283.3457336425781,300.14422607421875,304.5023803710937,293.1499938964844,293.1499938964844,278.8500061035156,33548.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181532621383667,1.0,0.0,0.0,3.8608710765838623,3.860896825790405,9.94635342976835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.9677734375,0.0,1761.2684326171875,1895.4371337890625,0.0,2638.46923828125,0.950754940509796,1.0,0.0,3.0,1.0,0.0
17757540,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8810701966285706,0.3213015794754028,0.2903828620910644,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9968745708465576,0.4640448093414306,0.4389886856079101,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9621473550796508,0.4101854562759399,0.2874781489372253,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9543760418891908,0.4007191658020019,0.3803741633892059,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7504502534866333,0.1961679607629776,0.8907334804534912,284.8784484863281,284.95001220703125,300.9172058105469,297.1871337890625,298.7938537597656,297.1763916015625,284.8747253417969,1.0,0.4973910450935364,0.6111211180686951,0.6499999761581421,1.0,1.0,-2.706776857376098,1.165661334991455,1.541115403175354,0.5568820834159851,0.8870416283607483,0.8870416283607483,0.0,100.84600830078124,97.0,68070.1875,0.0,1615.93212890625,1.0,278.8568420410156,283.1905822753906,300.1995849609375,304.6737060546875,293.1499938964844,293.1499938964844,279.1499938964844,38921.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242743015289307,1.0,0.0,0.0,3.761016607284546,3.761042356491089,9.438517736271024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.1748046875,0.0,1682.745849609375,1895.4371337890625,0.0,2695.212158203125,0.9319734573364258,1.0,0.0,3.0,1.0,0.0
