time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757600,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8810701966285706,0.3213015794754028,0.2903828620910644,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9968745708465576,0.4640448093414306,0.4389886856079101,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9621473550796508,0.4101854562759399,0.2874781489372253,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9543760418891908,0.4007191658020019,0.3803741633892059,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7504502534866333,0.1961679607629776,0.8907334804534912,284.8784484863281,284.95001220703125,300.9172058105469,297.1871337890625,298.7938537597656,297.1763916015625,284.8747253417969,1.0,0.4973910450935364,0.6111211180686951,0.6499999761581421,1.0,1.0,-2.706776857376098,1.165661334991455,1.541115403175354,0.5568820834159851,0.8870416283607483,0.8870416283607483,0.0,100.84600830078124,97.0,68070.1875,0.0,1615.93212890625,1.0,278.8568420410156,283.1905822753906,300.1995849609375,304.6737060546875,293.1499938964844,293.1499938964844,279.1499938964844,38921.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242743015289307,1.0,0.0,0.0,3.761016607284546,3.761042356491089,9.438517736271024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.1748046875,0.0,1682.745849609375,1895.4371337890625,0.0,2695.212158203125,0.9319734573364258,1.0,0.0,3.0,1.0,0.0
17757660,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8952006101608276,0.321881502866745,0.2904009222984314,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.4686305820941925,0.4246289134025574,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9773078560829164,0.4114615321159363,0.2879584729671478,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9699946045875548,0.4015779793262481,0.3806956708431244,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7617016434669495,0.1964366436004638,0.8901152014732361,285.0145874023437,284.95001220703125,300.97039794921875,297.210693359375,298.82940673828125,297.1958312988281,285.01416015625,1.0,0.4986615478992462,0.6095930337905884,0.6499999761581421,1.0,1.0,-2.7298519611358643,1.177229404449463,1.552622675895691,0.55820631980896,0.9993844628334044,0.9993844628334044,0.0,96.74586486816406,115.0,67657.0234375,0.0,1606.384521484375,1.0,279.1430969238281,283.3413391113281,300.1884155273437,304.5328063964844,293.1499938964844,293.1499938964844,278.8500061035156,33667.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816171407699585,1.0,0.0,0.0,3.852276802062988,3.852302312850952,9.902121291816002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.3076171875,0.0,1751.648193359375,1895.4371337890625,0.0,2620.13720703125,0.949230432510376,1.0,0.0,3.0,1.0,0.0
17757720,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8952006101608276,0.321881502866745,0.2904009222984314,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.4686305820941925,0.4246289134025574,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9773078560829164,0.4114615321159363,0.2879584729671478,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9699946045875548,0.4015779793262481,0.3806956708431244,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7617016434669495,0.1964366436004638,0.8901152014732361,285.0145874023437,284.95001220703125,300.97039794921875,297.210693359375,298.82940673828125,297.1958312988281,285.01416015625,1.0,0.4986615478992462,0.6095930337905884,0.6499999761581421,1.0,1.0,-2.7298519611358643,1.177229404449463,1.552622675895691,0.55820631980896,0.9993844628334044,0.9993844628334044,0.0,96.74586486816406,115.0,67657.0234375,0.0,1606.384521484375,1.0,279.1430969238281,283.3413391113281,300.1884155273437,304.5328063964844,293.1499938964844,293.1499938964844,278.8500061035156,33667.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816171407699585,1.0,0.0,0.0,3.852276802062988,3.852302312850952,9.902121291816002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.3076171875,0.0,1751.648193359375,1895.4371337890625,0.0,2620.13720703125,0.949230432510376,1.0,0.0,3.0,1.0,0.0
17757780,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8831252455711365,0.3215472996234894,0.2905052900314331,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.4701839685440063,0.4419451951980591,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9655207991600036,0.4119479358196258,0.2885931134223938,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.957310676574707,0.401711106300354,0.3812004327774048,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.752083957195282,0.1963525116443634,0.8910503387451172,284.9095764160156,284.95001220703125,301.0235900878906,297.2341613769531,298.8533630371094,297.19549560546875,284.9136962890625,1.0,0.5054036974906921,0.6080650091171265,0.6499999761581421,1.0,1.0,-2.753259420394897,1.1881905794143677,1.5650688409805298,0.5636506676673889,0.909443199634552,0.909443199634552,0.0,101.5865249633789,133.0,68877.1875,0.0,1663.043212890625,1.0,278.8559875488281,283.2163391113281,300.249267578125,304.73590087890625,293.1499938964844,293.1499938964844,278.54998779296875,38020.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225835561752319,1.0,0.0,0.0,3.7725324630737305,3.7725582122802734,9.496405937170492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.943359375,0.0,1689.4403076171875,1895.4371337890625,0.0,2679.52099609375,0.9344745874404908,1.0,0.0,3.0,1.0,0.0
17757840,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8831252455711365,0.3215472996234894,0.2905052900314331,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.4701839685440063,0.4419451951980591,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9655207991600036,0.4119479358196258,0.2885931134223938,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.957310676574707,0.401711106300354,0.3812004327774048,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.752083957195282,0.1963525116443634,0.8910503387451172,284.9095764160156,284.95001220703125,301.0235900878906,297.2341613769531,298.8533630371094,297.19549560546875,284.9136962890625,1.0,0.5054036974906921,0.6080650091171265,0.6499999761581421,1.0,1.0,-2.753259420394897,1.1881905794143677,1.5650688409805298,0.5636506676673889,0.909443199634552,0.909443199634552,0.0,101.5865249633789,133.0,68877.1875,0.0,1663.043212890625,1.0,278.8559875488281,283.2163391113281,300.249267578125,304.73590087890625,293.1499938964844,293.1499938964844,278.54998779296875,38020.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225835561752319,1.0,0.0,0.0,3.7725324630737305,3.7725582122802734,9.496405937170492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.943359375,0.0,1689.4403076171875,1895.4371337890625,0.0,2679.52099609375,0.9344745874404908,1.0,0.0,3.0,1.0,0.0
17757900,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8684350848197937,0.3212344944477081,0.2905020415782928,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9896723628044128,0.4697386920452118,0.4455243647098541,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9490582942962646,0.4120579063892364,0.2888811230659485,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9401130080223083,0.4016297459602356,0.3814111053943634,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7405028343200684,0.1961861252784729,0.8915976881980896,284.8260803222656,284.95001220703125,301.0501708984375,297.2458801269531,298.8609313964844,297.1880798339844,284.8283996582031,1.0,0.5099614262580872,0.6073009371757507,0.6499999761581421,1.0,1.0,-2.759012222290039,1.190831422805786,1.568180799484253,0.5652720332145691,0.8276485800743103,0.8276485800743103,0.0,107.2476806640625,133.0,69486.09375,0.0,1698.016357421875,1.0,278.5976257324219,283.1152648925781,300.2777709960937,304.8952941894531,293.1499938964844,293.1499938964844,278.54998779296875,41823.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267354369163513,1.0,0.0,0.0,3.671584367752075,3.67160964012146,8.994982749754854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.0166015625,0.0,1601.1466064453125,1895.4371337890625,0.0,2718.0771484375,0.911821722984314,1.0,0.0,3.0,1.0,0.0
17757960,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8521449565887451,0.3210040330886841,0.2904626131057739,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9732397198677064,0.4697538912296295,0.4455458521842956,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9288040399551392,0.4122571647167206,0.2891469001770019,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9196024537086488,0.4016011655330658,0.3815834820270538,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7275875210762024,0.1960071921348571,0.8920008540153503,284.9024658203125,284.95001220703125,301.0767822265625,297.257568359375,298.8697814941406,297.18316650390625,284.9046325683594,1.0,0.514773964881897,0.6061579585075378,0.6499999761581421,1.0,1.0,-2.7598347663879395,1.1912226676940918,1.5686120986938477,0.5654303431510925,0.8509070873260498,0.8509070873260498,0.0,114.28141021728516,151.0,69256.296875,0.0,1732.4361572265625,1.0,278.557861328125,283.1869812011719,300.2633056640625,304.7946472167969,293.1499938964844,293.1499938964844,278.8500061035156,40026.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260515928268433,1.0,0.0,0.0,3.5752015113830566,3.575225591659546,8.528925832251844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3388671875,0.0,1481.0421142578125,1895.4371337890625,0.0,2711.72119140625,0.892769992351532,1.0,0.0,3.0,1.0,0.0
17758020,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8263766169548035,0.3214706778526306,0.2912278175354004,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9407967329025269,0.4713914692401886,0.447255402803421,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8965190649032593,0.4136461317539215,0.2903639376163482,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8882649540901184,0.4023583233356476,0.3826761841773987,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7048327326774597,0.1960554867982864,0.8944423794746399,285.0112609863281,284.95001220703125,301.1300048828125,297.2808837890625,298.8951416015625,297.18634033203125,285.0094909667969,1.0,0.5255832672119141,0.6038719415664673,0.6499999761581421,1.0,1.0,-2.7685112953186035,1.1952979564666748,1.5732133388519287,0.5673767328262329,0.9515075087547302,0.9515075087547302,0.0,128.90541076660156,169.0,69006.8515625,0.0,1814.49072265625,1.0,278.8426818847656,283.2993469238281,300.2604064941406,304.69207763671875,293.1499938964844,293.1499938964844,278.54998779296875,33332.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81853848695755,1.0,0.0,0.0,3.7024104595184326,3.702434539794922,9.14665747586696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.8359375,0.0,1572.0205078125,1895.4371337890625,0.0,2642.03466796875,0.914881467819214,1.0,0.0,3.0,1.0,0.0
17758080,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8263766169548035,0.3214706778526306,0.2912278175354004,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9407967329025269,0.4713914692401886,0.447255402803421,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8965190649032593,0.4136461317539215,0.2903639376163482,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8882649540901184,0.4023583233356476,0.3826761841773987,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7048327326774597,0.1960554867982864,0.8944423794746399,285.0112609863281,284.95001220703125,301.1300048828125,297.2808837890625,298.8951416015625,297.18634033203125,285.0094909667969,1.0,0.5255832672119141,0.6038719415664673,0.6499999761581421,1.0,1.0,-2.7685112953186035,1.1952979564666748,1.5732133388519287,0.5673767328262329,0.9515075087547302,0.9515075087547302,0.0,128.90541076660156,169.0,69006.8515625,0.0,1814.49072265625,1.0,278.8426818847656,283.2993469238281,300.2604064941406,304.69207763671875,293.1499938964844,293.1499938964844,278.54998779296875,33332.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81853848695755,1.0,0.0,0.0,3.7024104595184326,3.702434539794922,9.14665747586696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.8359375,0.0,1572.0205078125,1895.4371337890625,0.0,2642.03466796875,0.914881467819214,1.0,0.0,3.0,1.0,0.0
17758140,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8020327091217041,0.3209060132503509,0.2915852665901184,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9089615941047668,0.4724608957767486,0.4490850865840912,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8693562150001526,0.4140863120555877,0.2913311123847961,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8612426519393921,0.4022943079471588,0.3834836184978485,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6822917461395264,0.1956768929958343,0.8963993191719055,284.91754150390625,284.95001220703125,301.1832580566406,297.3041687011719,298.91656494140625,297.1827697753906,284.9195861816406,1.0,0.5371707677841187,0.6015859842300415,0.6499999761581421,1.0,1.0,-2.775630474090576,1.1986192464828491,1.577011227607727,0.5690937042236328,0.8703924417495728,0.8703924417495728,0.0,145.4336700439453,187.0,69769.03125,0.0,1903.6217041015625,1.0,278.5573425292969,283.19061279296875,300.3171081542969,304.8745422363281,293.1499938964844,293.1499938964844,278.8500061035156,38173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824635922908783,1.0,0.0,0.0,3.598529100418091,3.598552942276001,8.640589044262015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.8564453125,0.0,1492.6846923828125,1895.4371337890625,0.0,2698.5703125,0.8960277438163757,1.0,0.0,3.0,1.0,0.0
17758200,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8020327091217041,0.3209060132503509,0.2915852665901184,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9089615941047668,0.4724608957767486,0.4490850865840912,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8693562150001526,0.4140863120555877,0.2913311123847961,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8612426519393921,0.4022943079471588,0.3834836184978485,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6822917461395264,0.1956768929958343,0.8963993191719055,284.91754150390625,284.95001220703125,301.1832580566406,297.3041687011719,298.91656494140625,297.1827697753906,284.9195861816406,1.0,0.5371707677841187,0.6015859842300415,0.6499999761581421,1.0,1.0,-2.775630474090576,1.1986192464828491,1.577011227607727,0.5690937042236328,0.8703924417495728,0.8703924417495728,0.0,145.4336700439453,187.0,69769.03125,0.0,1903.6217041015625,1.0,278.5573425292969,283.19061279296875,300.3171081542969,304.8745422363281,293.1499938964844,293.1499938964844,278.8500061035156,38173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824635922908783,1.0,0.0,0.0,3.598529100418091,3.598552942276001,8.640589044262015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.8564453125,0.0,1492.6846923828125,1895.4371337890625,0.0,2698.5703125,0.8960277438163757,1.0,0.0,3.0,1.0,0.0
17758260,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7806363701820374,0.3211181759834289,0.2921979427337646,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8853459358215332,0.4744022190570831,0.4513402581214905,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8476850986480713,0.4153377413749695,0.2925179004669189,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8397495150566101,0.4028539657592773,0.3844862282276153,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6637032628059387,0.1955737471580505,0.8986297249794006,285.01837158203125,284.95001220703125,301.2365417480469,297.327392578125,298.9423828125,297.18670654296875,285.0160522460937,1.0,0.5491119027137756,0.5994843244552612,0.6499999761581421,1.0,1.0,-2.7843825817108154,1.202724814414978,1.581657648086548,0.5710808634757996,0.9726826548576356,0.9726826548576356,0.0,162.4960174560547,175.0,69589.046875,0.0,1998.362060546875,1.0,278.8429260253906,283.2942199707031,300.3133239746094,304.7835693359375,293.1499938964844,293.1499938964844,278.54998779296875,32812.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186095356941223,1.0,0.0,0.0,3.738924980163574,3.7389492988586426,9.32796240249445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.0361328125,0.0,1609.939453125,1895.4371337890625,0.0,2642.692138671875,0.9227585196495056,1.0,0.0,3.0,1.0,0.0
17758320,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7806363701820374,0.3211181759834289,0.2921979427337646,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8853459358215332,0.4744022190570831,0.4513402581214905,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8476850986480713,0.4153377413749695,0.2925179004669189,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8397495150566101,0.4028539657592773,0.3844862282276153,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6637032628059387,0.1955737471580505,0.8986297249794006,285.01837158203125,284.95001220703125,301.2365417480469,297.327392578125,298.9423828125,297.18670654296875,285.0160522460937,1.0,0.5491119027137756,0.5994843244552612,0.6499999761581421,1.0,1.0,-2.7843825817108154,1.202724814414978,1.581657648086548,0.5710808634757996,0.9726826548576356,0.9726826548576356,0.0,162.4960174560547,175.0,69589.046875,0.0,1998.362060546875,1.0,278.8429260253906,283.2942199707031,300.3133239746094,304.7835693359375,293.1499938964844,293.1499938964844,278.54998779296875,32812.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186095356941223,1.0,0.0,0.0,3.738924980163574,3.7389492988586426,9.32796240249445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.0361328125,0.0,1609.939453125,1895.4371337890625,0.0,2642.692138671875,0.9227585196495056,1.0,0.0,3.0,1.0,0.0
17758380,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7740774154663086,0.320385068655014,0.291985273361206,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8790632486343384,0.4754697680473327,0.452795922756195,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8417440056800842,0.4156893193721771,0.2931045293807983,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.833584189414978,0.4026228487491607,0.384707361459732,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6580684781074524,0.1950729340314865,0.8979780673980713,284.906005859375,284.95001220703125,301.28985595703125,297.3505249023437,298.9631652832031,297.1824645996094,284.9083557128906,1.0,0.5520699620246887,0.597382664680481,0.6499999761581421,1.0,1.0,-2.7860772609710693,1.203503966331482,1.582573175430298,0.5715508460998535,0.8767880797386169,0.8767880797386169,0.0,168.09347534179688,163.0,70298.296875,0.0,2027.659912109375,1.0,278.5570068359375,283.1697998046875,300.3658447265625,304.9626770019531,293.1499938964844,293.1499938964844,278.8500061035156,38278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251763582229614,1.0,0.0,0.0,3.64121413230896,3.641238689422608,8.84679081991635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.984375,0.0,1540.4197998046875,1895.4371337890625,0.0,2703.589599609375,0.905430793762207,1.0,0.0,3.0,1.0,0.0
17758440,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7740774154663086,0.320385068655014,0.291985273361206,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8790632486343384,0.4754697680473327,0.452795922756195,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8417440056800842,0.4156893193721771,0.2931045293807983,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.833584189414978,0.4026228487491607,0.384707361459732,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6580684781074524,0.1950729340314865,0.8979780673980713,284.906005859375,284.95001220703125,301.28985595703125,297.3505249023437,298.9631652832031,297.1824645996094,284.9083557128906,1.0,0.5520699620246887,0.597382664680481,0.6499999761581421,1.0,1.0,-2.7860772609710693,1.203503966331482,1.582573175430298,0.5715508460998535,0.8767880797386169,0.8767880797386169,0.0,168.09347534179688,163.0,70298.296875,0.0,2027.659912109375,1.0,278.5570068359375,283.1697998046875,300.3658447265625,304.9626770019531,293.1499938964844,293.1499938964844,278.8500061035156,38278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251763582229614,1.0,0.0,0.0,3.64121413230896,3.641238689422608,8.84679081991635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.984375,0.0,1540.4197998046875,1895.4371337890625,0.0,2703.589599609375,0.905430793762207,1.0,0.0,3.0,1.0,0.0
17758500,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7742879986763,0.3204337954521179,0.2917795181274414,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8799223899841309,0.4763933420181274,0.4534137845039367,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8423386812210083,0.4162747263908386,0.2933166921138763,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8339582681655884,0.4028229415416717,0.3846804797649383,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6581615805625916,0.1949805170297622,0.8969966173171997,285.02764892578125,284.95001220703125,301.3165283203125,297.3620910644531,298.9755859375,297.1838684082031,285.03057861328125,1.0,0.5516573190689087,0.5963318347930908,0.6499999761581421,1.0,1.0,-2.785611391067505,1.203302025794983,1.5823094844818115,0.5713560581207275,0.9629062414169312,0.9629062414169312,0.0,167.71774291992188,163.0,69657.34375,0.0,2025.1268310546875,1.0,278.8020935058594,283.30224609375,300.3340759277344,304.7672424316406,293.1499938964844,293.1499938964844,278.8500061035156,33854.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199336528778076,1.0,0.0,0.0,3.695133209228516,3.695157289505005,9.110736982620438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.9345703125,0.0,1567.7130126953125,1895.4371337890625,0.0,2654.95458984375,0.9156256914138794,1.0,0.0,3.0,1.0,0.0
17758560,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7767167687416077,0.3206588923931122,0.2918731272220611,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8832051157951355,0.4774820506572723,0.4543253183364868,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8451393842697144,0.4170547127723694,0.2937675714492798,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8364370465278625,0.4031838774681091,0.3849044144153595,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6600554585456848,0.1949983835220337,0.8965401649475098,285.0108642578125,284.95001220703125,301.3432006835937,297.3736267089844,298.9891052246094,297.18719482421875,285.0086669921875,1.0,0.5504868030548096,0.5952935814857483,0.6499999761581421,1.0,1.0,-2.7870805263519287,1.2039968967437744,1.5830835103988647,0.5716578960418701,0.975930631160736,0.975930631160736,0.0,165.6966552734375,151.0,69905.34375,0.0,2017.8935546875,1.0,278.8429870605469,283.280517578125,300.3581848144531,304.8533935546875,293.1499938964844,293.1499938964844,278.54998779296875,33129.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188360929489136,1.0,0.0,0.0,3.767344951629639,3.767369508743286,9.470306849834742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.5625,0.0,1645.5093994140625,1895.4371337890625,0.0,2644.78955078125,0.9294901490211488,1.0,0.0,3.0,1.0,0.0
17758620,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7820315361022949,0.3202175498008728,0.291564792394638,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8902608752250671,0.4784475564956665,0.4553126990795135,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.85123211145401,0.4175196290016174,0.2941541671752929,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8419777154922485,0.4030945599079132,0.3848691880702972,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6644607186317444,0.1947220712900161,0.8949460387229919,284.88238525390625,284.95001220703125,301.3858947753906,297.3920593261719,299.0063781738281,297.18505859375,284.8878173828125,1.0,0.5472803711891174,0.5936324000358582,0.6499999761581421,1.0,1.0,-2.7864105701446533,1.2036818265914917,1.5827287435531616,0.5715104937553406,0.8724175691604614,0.8724175691604614,0.0,160.9207000732422,151.0,70519.1328125,0.0,1994.119140625,1.0,278.5644226074219,283.1464233398437,300.4135437011719,305.0458068847656,293.1499938964844,293.1499938964844,278.54998779296875,39176.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249943852424622,1.0,0.0,0.0,3.673581123352051,3.673605918884277,9.004768912745931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.712890625,0.0,1583.4813232421875,1895.4371337890625,0.0,2701.899658203125,0.912587344646454,1.0,0.0,3.0,1.0,0.0
17758680,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7835478186607361,0.3201285898685455,0.2913866341114044,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8922777771949768,0.4787085652351379,0.4554562866687774,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8529813885688782,0.4176556468009949,0.294172465801239,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.843582808971405,0.4030812382698059,0.3847655951976776,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6657458543777466,0.1946559697389602,0.8943080306053162,284.9016418457031,284.95001220703125,301.3965759277344,297.39666748046875,299.0107116699219,297.1846008300781,284.9041748046875,1.0,0.5462567806243896,0.5932170748710632,0.6499999761581421,1.0,1.0,-2.785499095916748,1.203260898590088,1.5822383165359497,0.5712681412696838,0.8776028752326965,0.8776028752326965,0.0,159.50880432128906,139.0,70503.7265625,0.0,1985.9544677734373,1.0,278.5568542480469,283.1609191894531,300.4091186523437,305.02099609375,293.1499938964844,293.1499938964844,278.8500061035156,38559.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247711062431335,1.0,0.0,0.0,3.658500671386719,3.658525228500366,8.930989565669734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5068359375,0.0,1561.84326171875,1895.4371337890625,0.0,2699.825927734375,0.9095115661621094,1.0,0.0,3.0,1.0,0.0
17758740,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7950493097305298,0.320603996515274,0.2912130057811737,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9066590070724488,0.4808984994888305,0.4568923711776733,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8657973408699036,0.4192957282066345,0.294833093881607,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8554174900054932,0.4037945568561554,0.3848450779914856,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6753936409950256,0.1947619467973709,0.8924436569213867,285.01043701171875,284.95001220703125,301.45001220703125,297.419677734375,299.03765869140625,297.1911315917969,285.0081787109375,1.0,0.5405289530754089,0.5911405682563782,0.6499999761581421,1.0,1.0,-2.785658121109009,1.2033625841140747,1.5822956562042236,0.571157693862915,0.9781404137611388,0.9781404137611388,0.0,150.5059051513672,127.0,70070.9609375,0.0,1943.4530029296875,1.0,278.84332275390625,283.27557373046875,300.402587890625,304.9094543457031,293.1499938964844,293.1499938964844,278.54998779296875,33247.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180842995643616,1.0,0.0,0.0,3.7807304859161377,3.780755281448364,9.53772314460366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.6240234375,0.0,1662.2008056640625,1895.4371337890625,0.0,2637.83056640625,0.932486057281494,1.0,0.0,3.0,1.0,0.0
17758800,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7950493097305298,0.320603996515274,0.2912130057811737,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9066590070724488,0.4808984994888305,0.4568923711776733,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8657973408699036,0.4192957282066345,0.294833093881607,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8554174900054932,0.4037945568561554,0.3848450779914856,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6753936409950256,0.1947619467973709,0.8924436569213867,285.01043701171875,284.95001220703125,301.45001220703125,297.419677734375,299.03765869140625,297.1911315917969,285.0081787109375,1.0,0.5405289530754089,0.5911405682563782,0.6499999761581421,1.0,1.0,-2.785658121109009,1.2033625841140747,1.5822956562042236,0.571157693862915,0.9781404137611388,0.9781404137611388,0.0,150.5059051513672,127.0,70070.9609375,0.0,1943.4530029296875,1.0,278.84332275390625,283.27557373046875,300.402587890625,304.9094543457031,293.1499938964844,293.1499938964844,278.54998779296875,33247.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180842995643616,1.0,0.0,0.0,3.7807304859161377,3.780755281448364,9.53772314460366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.6240234375,0.0,1662.2008056640625,1895.4371337890625,0.0,2637.83056640625,0.932486057281494,1.0,0.0,3.0,1.0,0.0
17758860,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8187346458435059,0.3243705034255981,0.2934901416301727,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.938179850578308,0.4865575432777405,0.4609842598438263,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.892418384552002,0.4243412613868713,0.2974639236927032,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8808628916740417,0.4081571102142334,0.3876888453960418,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6986111998558044,0.1992881298065185,0.9056362509727478,284.9247741699219,284.95001220703125,301.50390625,297.4396057128906,299.0851135253906,297.23065185546875,284.9278259277344,1.0,0.5356917381286621,0.5891647338867188,0.6499999761581421,1.0,1.0,-2.8157176971435547,1.2174358367919922,1.5982818603515625,0.5781098008155823,0.902775228023529,0.902775228023529,0.0,136.74354553222656,115.0,71490.3203125,0.0,1925.422607421875,1.0,278.55670166015625,283.1657409667969,300.45709228515625,305.1144714355469,293.1499938964844,293.1499938964844,278.8500061035156,37366.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247842192649841,1.0,0.0,0.0,3.706099510192871,3.7061243057250977,9.164893981505884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.9072265625,0.0,1606.8603515625,1895.4371337890625,0.0,2699.947509765625,0.9194296002388,1.0,0.0,3.0,1.0,0.0
17758920,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8187346458435059,0.3243705034255981,0.2934901416301727,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.938179850578308,0.4865575432777405,0.4609842598438263,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.892418384552002,0.4243412613868713,0.2974639236927032,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8808628916740417,0.4081571102142334,0.3876888453960418,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6986111998558044,0.1992881298065185,0.9056362509727478,284.9247741699219,284.95001220703125,301.50390625,297.4396057128906,299.0851135253906,297.23065185546875,284.9278259277344,1.0,0.5356917381286621,0.5891647338867188,0.6499999761581421,1.0,1.0,-2.8157176971435547,1.2174358367919922,1.5982818603515625,0.5781098008155823,0.902775228023529,0.902775228023529,0.0,136.74354553222656,115.0,71490.3203125,0.0,1925.422607421875,1.0,278.55670166015625,283.1657409667969,300.45709228515625,305.1144714355469,293.1499938964844,293.1499938964844,278.8500061035156,37366.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247842192649841,1.0,0.0,0.0,3.706099510192871,3.7061243057250977,9.164893981505884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.9072265625,0.0,1606.8603515625,1895.4371337890625,0.0,2699.947509765625,0.9194296002388,1.0,0.0,3.0,1.0,0.0
17758980,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8436139822006226,0.3270885348320007,0.2954872548580169,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9714425206184388,0.4913544952869415,0.4650052785873413,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.924535632133484,0.4284554719924927,0.2999619245529175,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9106454253196716,0.4114784598350525,0.3903746902942657,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7233735918998718,0.2026293128728866,0.9189690351486206,285.0675964355469,284.95001220703125,301.5586853027344,297.45367431640625,299.1253662109375,297.2572021484375,285.0679016113281,1.0,0.5313615202903748,0.5871888995170593,0.6499999761581421,1.0,1.0,-2.845210313796997,1.2311755418777466,1.61403489112854,0.5852717161178589,1.0,1.0,0.0,123.95777893066406,103.0,71639.40625,0.0,1910.659423828125,1.0,278.8433837890625,283.3044128417969,300.4501037597656,305.05035400390625,293.1499938964844,293.1499938964844,278.54998779296875,33193.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210279941558838,1.0,0.0,0.0,3.838116884231568,3.838142156600952,9.829459486354608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5849609375,0.0,1730.623291015625,1895.4371337890625,0.0,2665.095458984375,0.9454628229141236,1.0,0.0,3.0,1.0,0.0
17759040,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8436139822006226,0.3270885348320007,0.2954872548580169,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9714425206184388,0.4913544952869415,0.4650052785873413,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.924535632133484,0.4284554719924927,0.2999619245529175,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9106454253196716,0.4114784598350525,0.3903746902942657,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7233735918998718,0.2026293128728866,0.9189690351486206,285.0675964355469,284.95001220703125,301.5586853027344,297.45367431640625,299.1253662109375,297.2572021484375,285.0679016113281,1.0,0.5313615202903748,0.5871888995170593,0.6499999761581421,1.0,1.0,-2.845210313796997,1.2311755418777466,1.61403489112854,0.5852717161178589,1.0,1.0,0.0,123.95777893066406,103.0,71639.40625,0.0,1910.659423828125,1.0,278.8433837890625,283.3044128417969,300.4501037597656,305.05035400390625,293.1499938964844,293.1499938964844,278.54998779296875,33193.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210279941558838,1.0,0.0,0.0,3.838116884231568,3.838142156600952,9.829459486354608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5849609375,0.0,1730.623291015625,1895.4371337890625,0.0,2665.095458984375,0.9454628229141236,1.0,0.0,3.0,1.0,0.0
17759100,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8568373322486877,0.3277751505374908,0.2961773872375488,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9860285520553588,0.4930926561355591,0.4667124152183532,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9423627257347108,0.429862231016159,0.3009954392910003,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9277879595756532,0.4125263094902038,0.3914041519165039,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7349549531936646,0.2038048952817917,0.924035906791687,284.9271545410156,284.95001220703125,301.5863952636719,297.4586181640625,299.14129638671875,297.26318359375,284.9187927246094,1.0,0.5291243195533752,0.586201012134552,0.6499999761581421,1.0,1.0,-2.8566694259643555,1.2365028858184814,1.6201664209365845,0.5881064534187317,0.9532153606414796,0.9532153606414796,0.0,118.13397216796876,103.0,73092.2421875,0.0,1900.6292724609373,1.0,278.5930480957031,283.1324157714844,300.4990234375,305.3133850097656,293.1499938964844,293.1499938964844,278.54998779296875,34749.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275234699249268,1.0,0.0,0.0,3.860707998275757,3.860733985900879,9.945513284037588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.9521484375,0.0,1770.569580078125,1895.4371337890625,0.0,2725.403564453125,0.950745701789856,1.0,0.0,3.0,1.0,0.0
17759160,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8696333169937134,0.3280146420001983,0.2963260114192962,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9980258345603944,0.4943702220916748,0.4678448438644409,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9584936499595642,0.4308021962642669,0.3016029894351959,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9442044496536256,0.4131330549716949,0.391913503408432,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7460201978683472,0.2046326696872711,0.9273726940155028,284.91583251953125,284.95001220703125,301.6142883300781,297.4622802734375,299.1542053222656,297.2640686035156,284.9180908203125,1.0,0.5266264081001282,0.5847844481468201,0.6499999761581421,1.0,1.0,-2.863422393798828,1.239638328552246,1.6237839460372925,0.5897971391677856,0.9330857396125792,0.9330857396125792,0.0,112.88810729980467,106.0,73158.0703125,0.0,1885.9100341796875,1.0,278.5559387207031,283.1273803710937,300.4913024902344,305.2734375,293.1499938964844,293.1499938964844,278.25,36765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300648927688599,1.0,0.0,0.0,3.8234286308288574,3.82345461845398,9.754370466907858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.3876953125,0.0,1740.8153076171875,1895.4371337890625,0.0,2749.0498046875,0.944602072238922,1.0,0.0,3.0,1.0,0.0
17759220,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8807548880577087,0.3282366991043091,0.2963694632053375,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.4986400902271271,0.4544449150562286,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9717572927474976,0.4325293898582458,0.3026208579540252,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9578307867050172,0.4139659106731415,0.3925745785236358,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563050985336304,0.2057791650295257,0.932197093963623,284.8688659667969,284.95001220703125,301.67059326171875,297.4657592773437,299.183349609375,297.2713623046875,284.87774658203125,1.0,0.5248851776123047,0.581951379776001,0.6499999761581421,1.0,1.0,-2.865239381790161,1.240989327430725,1.6242501735687256,0.5874691009521484,0.8414420485496521,0.8414420485496521,0.0,108.50560760498048,124.0,73123.0234375,0.0,1860.842041015625,1.0,278.2572021484375,283.0752868652344,300.47564697265625,305.2755126953125,293.1499938964844,293.1499938964844,278.54998779296875,41024.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342846035957336,1.0,0.0,0.0,3.6114501953125,3.611474752426148,8.702751301825629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.7607421875,0.0,1527.896240234375,1895.4371337890625,0.0,2788.3662109375,0.9005609750747681,1.0,0.0,3.0,1.0,0.0
17759280,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8807548880577087,0.3282366991043091,0.2963694632053375,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.4986400902271271,0.4544449150562286,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9717572927474976,0.4325293898582458,0.3026208579540252,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9578307867050172,0.4139659106731415,0.3925745785236358,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563050985336304,0.2057791650295257,0.932197093963623,284.8688659667969,284.95001220703125,301.67059326171875,297.4657592773437,299.183349609375,297.2713623046875,284.87774658203125,1.0,0.5248851776123047,0.581951379776001,0.6499999761581421,1.0,1.0,-2.865239381790161,1.240989327430725,1.6242501735687256,0.5874691009521484,0.8414420485496521,0.8414420485496521,0.0,108.50560760498048,124.0,73123.0234375,0.0,1860.842041015625,1.0,278.2572021484375,283.0752868652344,300.47564697265625,305.2755126953125,293.1499938964844,293.1499938964844,278.54998779296875,41024.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342846035957336,1.0,0.0,0.0,3.6114501953125,3.611474752426148,8.702751301825629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.7607421875,0.0,1527.896240234375,1895.4371337890625,0.0,2788.3662109375,0.9005609750747681,1.0,0.0,3.0,1.0,0.0
17759340,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8734544515609741,0.329732209444046,0.2975993454456329,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5028263330459595,0.4676709473133087,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.964690923690796,0.4354572892189026,0.3046078383922577,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9494045376777648,0.415848046541214,0.3942556977272033,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7511404156684875,0.2072911858558654,0.9392250776290894,285.020751953125,284.95001220703125,301.7275695800781,297.4645690917969,299.2154541015625,297.283203125,285.02056884765625,1.0,0.5303089022636414,0.5791183114051819,0.6499999761581421,1.0,1.0,-2.8855369091033936,1.250017166137695,1.6355197429656982,0.5947130918502808,0.9721348285675048,0.9721348285675048,0.0,112.66336059570312,142.0,73234.15625,0.0,1920.2210693359373,1.0,278.54248046875,283.21356201171875,300.4517517089844,305.1624450683594,293.1499938964844,293.1499938964844,278.25,33193.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281055092811584,1.0,0.0,0.0,3.7478392124176025,3.74786376953125,9.372494105264196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.2939453125,0.0,1623.2039794921875,1895.4371337890625,0.0,2730.816650390625,0.9253302812576294,1.0,0.0,3.0,1.0,0.0
17759400,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8734544515609741,0.329732209444046,0.2975993454456329,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5028263330459595,0.4676709473133087,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.964690923690796,0.4354572892189026,0.3046078383922577,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9494045376777648,0.415848046541214,0.3942556977272033,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7511404156684875,0.2072911858558654,0.9392250776290894,285.020751953125,284.95001220703125,301.7275695800781,297.4645690917969,299.2154541015625,297.283203125,285.02056884765625,1.0,0.5303089022636414,0.5791183114051819,0.6499999761581421,1.0,1.0,-2.8855369091033936,1.250017166137695,1.6355197429656982,0.5947130918502808,0.9721348285675048,0.9721348285675048,0.0,112.66336059570312,142.0,73234.15625,0.0,1920.2210693359373,1.0,278.54248046875,283.21356201171875,300.4517517089844,305.1624450683594,293.1499938964844,293.1499938964844,278.25,33193.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281055092811584,1.0,0.0,0.0,3.7478392124176025,3.74786376953125,9.372494105264196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.2939453125,0.0,1623.2039794921875,1895.4371337890625,0.0,2730.816650390625,0.9253302812576294,1.0,0.0,3.0,1.0,0.0
