time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759460,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8535966277122498,0.3300929069519043,0.2985582053661346,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9869314432144164,0.5039301514625549,0.4775348901748657,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9417453408241272,0.4373986423015594,0.3064336478710174,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9247310757637024,0.4168209135532379,0.3957967460155487,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7357922196388245,0.2081816345453262,0.9458293318748474,284.92059326171875,284.95001220703125,301.7850952148437,297.458984375,299.23663330078125,297.2744140625,284.92236328125,1.0,0.5401256680488586,0.5766298174858093,0.6499999761581421,1.0,1.0,-2.910433769226074,1.261566400527954,1.6488672494888306,0.6009666919708252,0.8941910862922668,0.8941910862922668,0.0,122.75704193115234,160.0,74478.078125,0.0,2010.9234619140625,1.0,278.2568359375,283.0860900878906,300.4817199707031,305.3570556640625,293.1499938964844,293.1499938964844,278.54998779296875,37440.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359456062316895,1.0,0.0,0.0,3.6855854988098153,3.685610055923462,9.063715538104588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.59375,0.0,1584.006591796875,1895.4371337890625,0.0,2803.859375,0.9146129488945008,1.0,0.0,3.0,1.0,0.0
17759520,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8535966277122498,0.3300929069519043,0.2985582053661346,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9869314432144164,0.5039301514625549,0.4775348901748657,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9417453408241272,0.4373986423015594,0.3064336478710174,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9247310757637024,0.4168209135532379,0.3957967460155487,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7357922196388245,0.2081816345453262,0.9458293318748474,284.92059326171875,284.95001220703125,301.7850952148437,297.458984375,299.23663330078125,297.2744140625,284.92236328125,1.0,0.5401256680488586,0.5766298174858093,0.6499999761581421,1.0,1.0,-2.910433769226074,1.261566400527954,1.6488672494888306,0.6009666919708252,0.8941910862922668,0.8941910862922668,0.0,122.75704193115234,160.0,74478.078125,0.0,2010.9234619140625,1.0,278.2568359375,283.0860900878906,300.4817199707031,305.3570556640625,293.1499938964844,293.1499938964844,278.54998779296875,37440.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359456062316895,1.0,0.0,0.0,3.6855854988098153,3.685610055923462,9.063715538104588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.59375,0.0,1584.006591796875,1895.4371337890625,0.0,2803.859375,0.9146129488945008,1.0,0.0,3.0,1.0,0.0
17759580,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8301015496253967,0.331061840057373,0.2997488379478454,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.960313618183136,0.5062783360481262,0.4798635244369507,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9112657308578492,0.4400794804096222,0.3085123598575592,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8955246210098267,0.4182750582695007,0.397529125213623,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7165225744247437,0.2091457843780517,0.9523908495903016,285.0283203125,284.95001220703125,301.8431701660156,297.4494934082031,299.26275634765625,297.2743835449219,285.0264587402344,1.0,0.5513613224029541,0.5741413235664368,0.6499999761581421,1.0,1.0,-2.9272444248199463,1.2694308757781982,1.657813549041748,0.6048098206520081,1.0,1.0,0.0,137.0666046142578,178.0,74304.640625,0.0,2110.294921875,1.0,278.5435485839844,283.1955871582031,300.4463195800781,305.237060546875,293.1499938964844,293.1499938964844,278.25,32852.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832332193851471,1.0,0.0,0.0,3.819745540618897,3.819770812988281,9.735587127579493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.001953125,0.0,1705.7005615234375,1895.4371337890625,0.0,2770.166748046875,0.9410481452941896,1.0,0.0,3.0,1.0,0.0
17759640,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8301015496253967,0.331061840057373,0.2997488379478454,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.960313618183136,0.5062783360481262,0.4798635244369507,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9112657308578492,0.4400794804096222,0.3085123598575592,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8955246210098267,0.4182750582695007,0.397529125213623,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7165225744247437,0.2091457843780517,0.9523908495903016,285.0283203125,284.95001220703125,301.8431701660156,297.4494934082031,299.26275634765625,297.2743835449219,285.0264587402344,1.0,0.5513613224029541,0.5741413235664368,0.6499999761581421,1.0,1.0,-2.9272444248199463,1.2694308757781982,1.657813549041748,0.6048098206520081,1.0,1.0,0.0,137.0666046142578,178.0,74304.640625,0.0,2110.294921875,1.0,278.5435485839844,283.1955871582031,300.4463195800781,305.237060546875,293.1499938964844,293.1499938964844,278.25,32852.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832332193851471,1.0,0.0,0.0,3.819745540618897,3.819770812988281,9.735587127579493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.001953125,0.0,1705.7005615234375,1895.4371337890625,0.0,2770.166748046875,0.9410481452941896,1.0,0.0,3.0,1.0,0.0
17759700,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8191369771957397,0.3310960531234741,0.3003232777118683,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9459077715873718,0.5072087049484253,0.4812577664852142,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8981013894081116,0.4410221576690674,0.3095826208591461,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8826061487197876,0.4186398983001709,0.3983998596668243,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7066280245780945,0.2094196528196334,0.9556459188461304,284.884765625,284.95001220703125,301.8723449707031,297.443359375,299.2742919921875,297.2716369628906,284.8803405761719,1.0,0.5573673248291016,0.5728970766067505,0.6499999761581421,1.0,1.0,-2.935861825942993,1.2734298706054688,1.662432074546814,0.6069539785385132,0.911949872970581,0.911949872970581,0.0,144.9854736328125,178.0,75426.09375,0.0,2164.62255859375,1.0,278.29443359375,283.0307312011719,300.4805603027344,305.4696044921875,293.1499938964844,293.1499938964844,278.25,36246.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383653163909912,1.0,0.0,0.0,3.81265640258789,3.8126821517944336,9.69948359852424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.61328125,0.0,1723.7012939453125,1895.4371337890625,0.0,2826.446533203125,0.940105140209198,1.0,0.0,3.0,1.0,0.0
17759760,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8074621558189392,0.330918550491333,0.3005088567733764,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9304871559143066,0.5079783201217651,0.4823189377784729,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8850849270820618,0.4417491853237152,0.3103545010089874,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8696286082267761,0.4187934100627899,0.3989176154136657,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6960523724555969,0.2095410376787185,0.957963228225708,284.9045104980469,284.95001220703125,301.9016418457031,297.4364013671875,299.2846069335937,297.266845703125,284.9070129394531,1.0,0.5633748173713684,0.571461021900177,0.6499999761581421,1.0,1.0,-2.9416987895965576,1.2761356830596924,1.6655631065368652,0.608420193195343,0.9047924280166626,0.9047924280166626,0.0,153.59339904785156,196.0,75307.0,0.0,2217.873779296875,1.0,278.256591796875,283.0519104003906,300.459716796875,305.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,37742.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840166449546814,1.0,0.0,0.0,3.7518606185913086,3.751886129379273,9.392618949277676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.248046875,0.0,1662.8726806640625,1895.4371337890625,0.0,2843.270263671875,0.9294878244400024,1.0,0.0,3.0,1.0,0.0
17759820,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7882941365242004,0.3309126794338226,0.3009798526763916,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9068631529808044,0.5096884369850159,0.4844077229499817,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8652801513671875,0.4433561861515045,0.3118333518505096,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8500323295593262,0.4192761182785034,0.3998988270759582,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6794888973236084,0.2097999155521392,0.9618679285049438,284.9197692871094,284.95001220703125,301.95343017578125,297.4222717285156,299.304931640625,297.2621154785156,284.92266845703125,1.0,0.5740530490875244,0.5689336061477661,0.6499999761581421,1.0,1.0,-2.9524245262146,1.281108856201172,1.6713155508041382,0.6111049056053162,0.8864076137542725,0.8864076137542725,0.0,169.0132598876953,196.0,75410.828125,0.0,2314.26708984375,1.0,278.1537475585937,283.0546569824219,300.4309387207031,305.3641357421875,293.1499938964844,293.1499938964844,278.1499938964844,38094.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417283892631531,1.0,0.0,0.0,3.675453424453736,3.675477981567383,9.01394969332614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.9345703125,0.0,1577.4493408203125,1895.4371337890625,0.0,2857.867431640625,0.9129077792167664,1.0,0.0,3.0,1.0,0.0
17759880,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7859314680099487,0.3309447765350342,0.3010668754577636,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9041610360145568,0.5099581480026245,0.4847203493118286,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.862886369228363,0.4436114728450775,0.3120544552803039,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8476682305335999,0.4193690419197082,0.4000504612922668,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6774498820304871,0.2098456919193267,0.9624225497245787,284.9266357421875,284.95001220703125,301.96051025390625,297.420166015625,299.3079528808594,297.2618408203125,284.9285888671875,1.0,0.5755192637443542,0.56858891248703,0.6499999761581421,1.0,1.0,-2.954019069671631,1.2818479537963867,1.672171115875244,0.6115050315856934,0.8888189792633057,0.8888189792633057,0.0,171.1259765625,199.0,75424.2734375,0.0,2327.7509765625,1.0,278.1523132324219,283.0591125488281,300.4264221191406,305.35467529296875,293.1499938964844,293.1499938964844,278.45001220703125,37737.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416707515716553,1.0,0.0,0.0,3.672557592391968,3.6725821495056152,8.999751344163087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.4296875,0.0,1571.4925537109375,1895.4371337890625,0.0,2857.328857421875,0.9120030403137208,1.0,0.0,3.0,1.0,0.0
17759940,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7752880454063416,0.3318489193916321,0.3020949959754944,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8926264047622681,0.5128760933876038,0.487674206495285,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.852577269077301,0.4464261531829834,0.3141637742519378,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8370987176895142,0.4207273423671722,0.4015652239322662,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6683040261268616,0.2105539441108703,0.9670621156692504,285.0286560058594,284.95001220703125,302.0196533203125,297.401123046875,299.3369140625,297.2663269042969,285.02642822265625,1.0,0.5835213661193848,0.5657168030738831,0.6499999761581421,1.0,1.0,-2.9687366485595703,1.2886710166931152,1.6800655126571655,0.6151852011680603,0.9994559288024902,0.9994559288024902,0.0,182.07139587402344,202.0,75186.875,0.0,2409.552490234375,1.0,278.4433898925781,283.1632995605469,300.3944091796875,305.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,32821.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375697731971741,1.0,0.0,0.0,3.809950590133667,3.8099756240844727,9.685721806818035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.95703125,0.0,1693.6866455078125,1895.4371337890625,0.0,2819.018310546875,0.938841998577118,1.0,0.0,3.0,1.0,0.0
17760000,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7752880454063416,0.3318489193916321,0.3020949959754944,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8926264047622681,0.5128760933876038,0.487674206495285,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.852577269077301,0.4464261531829834,0.3141637742519378,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8370987176895142,0.4207273423671722,0.4015652239322662,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6683040261268616,0.2105539441108703,0.9670621156692504,285.0286560058594,284.95001220703125,302.0196533203125,297.401123046875,299.3369140625,297.2663269042969,285.02642822265625,1.0,0.5835213661193848,0.5657168030738831,0.6499999761581421,1.0,1.0,-2.9687366485595703,1.2886710166931152,1.6800655126571655,0.6151852011680603,0.9994559288024902,0.9994559288024902,0.0,182.07139587402344,202.0,75186.875,0.0,2409.552490234375,1.0,278.4433898925781,283.1632995605469,300.3944091796875,305.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,32821.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375697731971741,1.0,0.0,0.0,3.809950590133667,3.8099756240844727,9.685721806818035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.95703125,0.0,1693.6866455078125,1895.4371337890625,0.0,2819.018310546875,0.938841998577118,1.0,0.0,3.0,1.0,0.0
17760060,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7679635882377625,0.331637978553772,0.3024649620056152,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8850957751274109,0.5146781802177429,0.4899579882621765,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8459529280662537,0.448133647441864,0.3157823085784912,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.830079197883606,0.4211568832397461,0.4025265872478485,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6622680425643921,0.2107883095741272,0.9702237248420716,284.9052124023437,284.95001220703125,302.0790100097656,297.3797607421875,299.3597412109375,297.2602844238281,284.9073181152344,1.0,0.5893123745918274,0.5629446506500244,0.6499999761581421,1.0,1.0,-2.9788382053375244,1.2933274507522583,1.685510754585266,0.6178541779518127,0.8996611833572388,0.8996611833572388,0.0,190.0289001464844,190.0,76036.1953125,0.0,2468.397705078125,1.0,278.1564636230469,283.0210876464844,300.4013366699219,305.3904113769531,293.1499938964844,293.1499938964844,278.45001220703125,37864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451380133628845,1.0,0.0,0.0,3.734602451324463,3.734627485275269,9.306406809628244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.78515625,0.0,1643.622314453125,1895.4371337890625,0.0,2889.755126953125,0.9257997274398804,1.0,0.0,3.0,1.0,0.0
17760120,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7679635882377625,0.331637978553772,0.3024649620056152,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8850957751274109,0.5146781802177429,0.4899579882621765,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8459529280662537,0.448133647441864,0.3157823085784912,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.830079197883606,0.4211568832397461,0.4025265872478485,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6622680425643921,0.2107883095741272,0.9702237248420716,284.9052124023437,284.95001220703125,302.0790100097656,297.3797607421875,299.3597412109375,297.2602844238281,284.9073181152344,1.0,0.5893123745918274,0.5629446506500244,0.6499999761581421,1.0,1.0,-2.9788382053375244,1.2933274507522583,1.685510754585266,0.6178541779518127,0.8996611833572388,0.8996611833572388,0.0,190.0289001464844,190.0,76036.1953125,0.0,2468.397705078125,1.0,278.1564636230469,283.0210876464844,300.4013366699219,305.3904113769531,293.1499938964844,293.1499938964844,278.45001220703125,37864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451380133628845,1.0,0.0,0.0,3.734602451324463,3.734627485275269,9.306406809628244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.78515625,0.0,1643.622314453125,1895.4371337890625,0.0,2889.755126953125,0.9257997274398804,1.0,0.0,3.0,1.0,0.0
17760180,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7694832682609558,0.3323854506015777,0.3028173744678497,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8879103064537048,0.5174095630645752,0.492190271615982,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8486318588256836,0.4508524537086487,0.3174114525318146,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8318289518356323,0.4223430752754211,0.4033487737178802,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6637876629829407,0.2114006429910659,0.9720733761787416,285.015869140625,284.95001220703125,302.13848876953125,297.3564147949219,299.3881530761719,297.2640686035156,285.0140075683594,1.0,0.589396595954895,0.5601724982261658,0.6499999761581421,1.0,1.0,-2.987111568450928,1.2971562147140503,1.6899553537368774,0.6199522614479065,1.0,1.0,0.0,189.11285400390625,178.0,75543.375,0.0,2479.011962890625,1.0,278.4438171386719,283.1366882324219,300.3507080078125,305.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,33360.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410109281539917,1.0,0.0,0.0,3.849443197250366,3.84946870803833,9.887560281640615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.3359375,0.0,1745.757080078125,1895.4371337890625,0.0,2851.162109375,0.9480855464935304,1.0,0.0,3.0,1.0,0.0
17760240,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7694832682609558,0.3323854506015777,0.3028173744678497,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8879103064537048,0.5174095630645752,0.492190271615982,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8486318588256836,0.4508524537086487,0.3174114525318146,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8318289518356323,0.4223430752754211,0.4033487737178802,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6637876629829407,0.2114006429910659,0.9720733761787416,285.015869140625,284.95001220703125,302.13848876953125,297.3564147949219,299.3881530761719,297.2640686035156,285.0140075683594,1.0,0.589396595954895,0.5601724982261658,0.6499999761581421,1.0,1.0,-2.987111568450928,1.2971562147140503,1.6899553537368774,0.6199522614479065,1.0,1.0,0.0,189.11285400390625,178.0,75543.375,0.0,2479.011962890625,1.0,278.4438171386719,283.1366882324219,300.3507080078125,305.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,33360.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410109281539917,1.0,0.0,0.0,3.849443197250366,3.84946870803833,9.887560281640615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.3359375,0.0,1745.757080078125,1895.4371337890625,0.0,2851.162109375,0.9480855464935304,1.0,0.0,3.0,1.0,0.0
17760300,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7722834348678589,0.3324011862277984,0.3029674291610718,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8917228579521179,0.5184071063995361,0.4932736456394195,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8521469235420227,0.4518519341945648,0.3182135224342346,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8347557187080383,0.4226515293121338,0.4037415087223053,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.666361391544342,0.2115883231163025,0.9729025959968568,284.8727111816406,284.95001220703125,302.16827392578125,297.3441772460937,299.4004211425781,297.2626342773437,284.868896484375,1.0,0.5883234143257141,0.5587864518165588,0.6499999761581421,1.0,1.0,-2.9910335540771484,1.2989544868469238,1.6920790672302246,0.6210393309593201,0.9069864749908448,0.9069864749908448,0.0,186.60487365722656,178.0,76503.3671875,0.0,2473.47314453125,1.0,278.1939392089844,282.9744873046875,300.3775939941406,305.4466857910156,293.1499938964844,293.1499938964844,278.1499938964844,36911.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466009497642517,1.0,0.0,0.0,3.830313682556152,3.8303396701812735,9.789532668946777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.857421875,0.0,1750.3369140625,1895.4371337890625,0.0,2903.445068359375,0.9444224238395692,1.0,0.0,3.0,1.0,0.0
17760360,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7752842903137207,0.3322696387767792,0.3027342557907104,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8958940505981445,0.5192402005195618,0.4939402043819427,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8559818863868713,0.4527074694633484,0.3187137246131897,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8379830121994019,0.4228032827377319,0.4037779867649078,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6691913604736328,0.2116793841123581,0.9728052616119384,284.8967590332031,284.95001220703125,302.19805908203125,297.3315734863281,299.4114990234375,297.2592468261719,284.8992004394531,1.0,0.5865907669067383,0.5574153661727905,0.6499999761581421,1.0,1.0,-2.9920854568481445,1.2994238138198853,1.6926616430282593,0.6214029788970947,0.8996010422706604,0.8996010422706604,0.0,183.5498504638672,166.0,76215.421875,0.0,2459.824951171875,1.0,278.156494140625,283.000732421875,300.3507995605469,305.35504150390625,293.1499938964844,293.1499938964844,278.45001220703125,38312.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479697704315186,1.0,0.0,0.0,3.758593797683716,3.75861930847168,9.42636177114764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.544921875,0.0,1675.1907958984375,1895.4371337890625,0.0,2916.2587890625,0.9314112663269044,1.0,0.0,3.0,1.0,0.0
17760420,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.785402774810791,0.3331872522830963,0.3029396831989288,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9089603424072266,0.5220872759819031,0.4959605932235718,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8680261373519897,0.4556669890880584,0.3202741146087646,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8483807444572449,0.4241054952144623,0.4043891727924347,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6782824993133545,0.2124124318361282,0.9736821055412292,285.013916015625,284.95001220703125,302.25762939453125,297.3056640625,299.4411315917969,297.26531982421875,285.0122985839844,1.0,0.5821720361709595,0.5546731948852539,0.6499999761581421,1.0,1.0,-2.998417854309082,1.3023507595062256,1.696067214012146,0.6230257749557495,1.0,1.0,0.0,174.7875213623047,154.0,75622.9296875,0.0,2426.719970703125,1.0,278.4439392089844,283.1236267089844,300.2978210449219,305.1842956542969,293.1499938964844,293.1499938964844,278.1499938964844,33612.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843394935131073,1.0,0.0,0.0,3.8640296459198,3.864055395126343,9.962634521798464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.337890625,0.0,1765.66357421875,1895.4371337890625,0.0,2873.4501953125,0.9515411853790284,1.0,0.0,3.0,1.0,0.0
17760480,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.785402774810791,0.3331872522830963,0.3029396831989288,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9089603424072266,0.5220872759819031,0.4959605932235718,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8680261373519897,0.4556669890880584,0.3202741146087646,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8483807444572449,0.4241054952144623,0.4043891727924347,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6782824993133545,0.2124124318361282,0.9736821055412292,285.013916015625,284.95001220703125,302.25762939453125,297.3056640625,299.4411315917969,297.26531982421875,285.0122985839844,1.0,0.5821720361709595,0.5546731948852539,0.6499999761581421,1.0,1.0,-2.998417854309082,1.3023507595062256,1.696067214012146,0.6230257749557495,1.0,1.0,0.0,174.7875213623047,154.0,75622.9296875,0.0,2426.719970703125,1.0,278.4439392089844,283.1236267089844,300.2978210449219,305.1842956542969,293.1499938964844,293.1499938964844,278.1499938964844,33612.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843394935131073,1.0,0.0,0.0,3.8640296459198,3.864055395126343,9.962634521798464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.337890625,0.0,1765.66357421875,1895.4371337890625,0.0,2873.4501953125,0.9515411853790284,1.0,0.0,3.0,1.0,0.0
17760540,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7975679636001587,0.3332102596759796,0.3028265237808227,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9259701371192932,0.5240132212638855,0.4976355731487274,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8826265335083008,0.4577387571334839,0.321604460477829,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8612056970596313,0.424671858549118,0.4047524631023407,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6893938779830933,0.212807610630989,0.974150002002716,284.8980407714844,284.95001220703125,302.3171081542969,297.2790832519531,299.4652404785156,297.261962890625,284.9000549316406,1.0,0.5768452882766724,0.5519310235977173,0.6499999761581421,1.0,1.0,-3.002902030944824,1.304385542869568,1.698516607284546,0.6243850588798523,0.9019147157669068,0.9019147157669068,0.0,164.94131469726562,142.0,76276.34375,0.0,2384.52490234375,1.0,278.1567687988281,282.9900817871094,300.29669189453125,305.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,38361.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500940203666687,1.0,0.0,0.0,3.770354986190796,3.77038049697876,9.48544595757994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.4873046875,0.0,1689.4874267578125,1895.4371337890625,0.0,2936.151123046875,0.934071958065033,1.0,0.0,3.0,1.0,0.0
17760600,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7975679636001587,0.3332102596759796,0.3028265237808227,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9259701371192932,0.5240132212638855,0.4976355731487274,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8826265335083008,0.4577387571334839,0.321604460477829,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8612056970596313,0.424671858549118,0.4047524631023407,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6893938779830933,0.212807610630989,0.974150002002716,284.8980407714844,284.95001220703125,302.3171081542969,297.2790832519531,299.4652404785156,297.261962890625,284.9000549316406,1.0,0.5768452882766724,0.5519310235977173,0.6499999761581421,1.0,1.0,-3.002902030944824,1.304385542869568,1.698516607284546,0.6243850588798523,0.9019147157669068,0.9019147157669068,0.0,164.94131469726562,142.0,76276.34375,0.0,2384.52490234375,1.0,278.1567687988281,282.9900817871094,300.29669189453125,305.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,38361.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500940203666687,1.0,0.0,0.0,3.770354986190796,3.77038049697876,9.48544595757994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.4873046875,0.0,1689.4874267578125,1895.4371337890625,0.0,2936.151123046875,0.934071958065033,1.0,0.0,3.0,1.0,0.0
17760660,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8123343586921692,0.3336975276470184,0.3027082979679107,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9468478560447692,0.526374101638794,0.4992691576480865,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9006463885307312,0.4603407979011535,0.3229662477970123,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8773514032363892,0.4255747497081756,0.405043363571167,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.702949047088623,0.2133602350950241,0.9742445349693298,284.9354553222656,284.95001220703125,302.3764343261719,297.2523193359375,299.4921569824219,297.2636413574219,284.9366149902344,1.0,0.5708692669868469,0.5492612719535828,0.6499999761581421,1.0,1.0,-3.006820678710937,1.306176781654358,1.70064377784729,0.6254981160163879,0.9067751169204712,0.9067751169204712,0.0,154.1019287109375,130.0,76038.09375,0.0,2336.089599609375,1.0,278.1502380371094,283.0209045410156,300.2530212402344,305.21319580078125,293.1499938964844,293.1499938964844,278.1499938964844,37072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495824933052063,1.0,0.0,0.0,3.730097770690918,3.730122804641724,9.283969575335504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.505859375,0.0,1632.3214111328125,1895.4371337890625,0.0,2931.360595703125,0.9241202473640442,1.0,0.0,3.0,1.0,0.0
17760720,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8123343586921692,0.3336975276470184,0.3027082979679107,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9468478560447692,0.526374101638794,0.4992691576480865,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9006463885307312,0.4603407979011535,0.3229662477970123,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8773514032363892,0.4255747497081756,0.405043363571167,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.702949047088623,0.2133602350950241,0.9742445349693298,284.9354553222656,284.95001220703125,302.3764343261719,297.2523193359375,299.4921569824219,297.2636413574219,284.9366149902344,1.0,0.5708692669868469,0.5492612719535828,0.6499999761581421,1.0,1.0,-3.006820678710937,1.306176781654358,1.70064377784729,0.6254981160163879,0.9067751169204712,0.9067751169204712,0.0,154.1019287109375,130.0,76038.09375,0.0,2336.089599609375,1.0,278.1502380371094,283.0209045410156,300.2530212402344,305.21319580078125,293.1499938964844,293.1499938964844,278.1499938964844,37072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495824933052063,1.0,0.0,0.0,3.730097770690918,3.730122804641724,9.283969575335504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.505859375,0.0,1632.3214111328125,1895.4371337890625,0.0,2931.360595703125,0.9241202473640442,1.0,0.0,3.0,1.0,0.0
17760780,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8294994235038757,0.3343828916549682,0.3028528988361358,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9703261256217957,0.5289321541786194,0.5011742115020752,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9246729612350464,0.4631929993629455,0.3245706260204315,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8978095650672913,0.4266765713691711,0.405581533908844,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7190102338790894,0.2140508741140365,0.9750115871429444,284.951904296875,284.95001220703125,302.4355163574219,297.225830078125,299.52032470703125,297.267578125,284.9522399902344,1.0,0.5647159218788147,0.5465915203094482,0.6499999761581421,1.0,1.0,-3.012781381607056,1.3089097738265991,1.703871488571167,0.627144992351532,0.9146711230278016,0.9146711230278016,0.0,142.57420349121094,118.0,75998.0234375,0.0,2287.653076171875,1.0,278.1499938964844,283.03033447265625,300.22662353515625,305.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36234.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496715426445007,1.0,0.0,0.0,3.7217421531677246,3.721766948699951,9.242423288924329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.03125,0.0,1616.2474365234375,1895.4371337890625,0.0,2932.194580078125,0.9215930104255676,1.0,0.0,3.0,1.0,0.0
17760840,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8294994235038757,0.3343828916549682,0.3028528988361358,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9703261256217957,0.5289321541786194,0.5011742115020752,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9246729612350464,0.4631929993629455,0.3245706260204315,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8978095650672913,0.4266765713691711,0.405581533908844,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7190102338790894,0.2140508741140365,0.9750115871429444,284.951904296875,284.95001220703125,302.4355163574219,297.225830078125,299.52032470703125,297.267578125,284.9522399902344,1.0,0.5647159218788147,0.5465915203094482,0.6499999761581421,1.0,1.0,-3.012781381607056,1.3089097738265991,1.703871488571167,0.627144992351532,0.9146711230278016,0.9146711230278016,0.0,142.57420349121094,118.0,75998.0234375,0.0,2287.653076171875,1.0,278.1499938964844,283.03033447265625,300.22662353515625,305.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36234.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496715426445007,1.0,0.0,0.0,3.7217421531677246,3.721766948699951,9.242423288924329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.03125,0.0,1616.2474365234375,1895.4371337890625,0.0,2932.194580078125,0.9215930104255676,1.0,0.0,3.0,1.0,0.0
17760900,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8392935395240784,0.3347238600254059,0.3029360473155975,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9821208119392396,0.5302048921585083,0.5021352767944336,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9390828013420104,0.4646354913711548,0.3253944516181946,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9098970890045166,0.4272350966930389,0.4058700799942016,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7275387644767761,0.2144106030464172,0.9754880666732788,284.9543151855469,284.95001220703125,302.4649658203125,297.2128601074219,299.5343017578125,297.2694396972656,284.9544677734375,1.0,0.5615905523300171,0.5452566742897034,0.6499999761581421,1.0,1.0,-3.015947103500366,1.3103609085083008,1.7055861949920654,0.6280215978622437,0.917543888092041,0.917543888092041,0.0,136.70895385742188,118.0,76017.984375,0.0,2263.169677734375,1.0,278.1499938964844,283.0294494628906,300.2149353027344,305.1659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36030.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499813675880432,1.0,0.0,0.0,3.723632574081421,3.723657131195069,9.251814390154324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.3779296875,0.0,1616.8714599609375,1895.4371337890625,0.0,2935.09619140625,0.9218488335609436,1.0,0.0,3.0,1.0,0.0
17760960,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8499336242675781,0.3350494503974914,0.3030138313770294,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9932734966278076,0.5315154790878296,0.5031149387359619,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9538882374763488,0.4660723507404327,0.3262211978435516,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9239140152931212,0.427781343460083,0.4061569571495056,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7365394830703735,0.2147653102874755,0.9759876132011414,284.9545288085937,284.95001220703125,302.49432373046875,297.2001037597656,299.5481872558594,297.27130126953125,284.9544982910156,1.0,0.5583869218826294,0.5438982844352722,0.6499999761581421,1.0,1.0,-3.018065452575684,1.311319351196289,1.7067461013793943,0.6286778450012207,0.9192278385162354,0.9192278385162354,0.0,130.94651794433594,121.0,76027.7578125,0.0,2238.104736328125,1.0,278.1499938964844,283.0267028808594,300.2031555175781,305.155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35928.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503634929656982,1.0,0.0,0.0,3.726400852203369,3.7264254093170166,9.265575613426336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.8447265625,0.0,1619.2908935546875,1895.4371337890625,0.0,2938.67529296875,0.9223715662956238,1.0,0.0,3.0,1.0,0.0
17761020,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8596292734146118,0.335617333650589,0.3033691942691803,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.5342108011245728,0.5000959038734436,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9669334888458252,0.4688036143779754,0.3279879987239837,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9367772936820984,0.4287855327129364,0.4069349765777588,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7448275089263916,0.2154114544391632,0.978078544139862,284.9528503417969,284.95001220703125,302.5504455566406,297.1765441894531,299.5749206542969,297.2751770019531,284.9526062011719,1.0,0.5564550757408142,0.5412902235984802,0.6499999761581421,1.0,1.0,-3.0217888355255127,1.3130055665969849,1.7087832689285278,0.6298214793205261,0.921094298362732,0.921094298362732,0.0,126.45174407958984,121.0,76049.34375,0.0,2220.576904296875,1.0,278.1499938964844,283.01971435546875,300.1805419921875,305.1346435546875,293.1499938964844,293.1499938964844,278.1499938964844,35864.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511790037155151,1.0,0.0,0.0,3.7329530715942383,3.732977867126465,9.298188956563536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.59375,0.0,1626.3944091796875,1895.4371337890625,0.0,2946.314453125,0.9237513542175292,1.0,0.0,3.0,1.0,0.0
17761080,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8597224354743958,0.335636705160141,0.3033868074417114,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.5343588590621948,0.4999603033065796,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.967095911502838,0.4689142107963562,0.3280645906925201,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9369071125984192,0.4288236498832702,0.4069708883762359,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7449166774749756,0.2154352068901062,0.978184163570404,284.9525451660156,284.95001220703125,302.5527648925781,297.17559814453125,299.5760803222656,297.27545166015625,284.9522705078125,1.0,0.5564023852348328,0.5411815643310547,0.6499999761581421,1.0,1.0,-3.021546125411988,1.3128888607025146,1.7086572647094729,0.6297850608825684,0.9209133982658386,0.9209133982658386,0.0,126.40719604492188,124.0,76042.2578125,0.0,2220.182373046875,1.0,278.1499938964844,283.019287109375,300.1795654296875,305.1334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35874.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512075543403625,1.0,0.0,0.0,3.7329423427581774,3.732967138290405,9.298135523749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.138671875,0.0,1626.456298828125,1895.4371337890625,0.0,2946.58251953125,0.923752784729004,1.0,0.0,3.0,1.0,0.0
17761140,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.862578272819519,0.3361261487007141,0.3037949502468109,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.538151204586029,0.495630532503128,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9716823697090148,0.4717030227184295,0.3299674391746521,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.940807580947876,0.4297828078269958,0.4078386425971985,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7475789189338684,0.2160301655530929,0.9806885719299316,284.951171875,284.95001220703125,302.6107482910156,297.15283203125,299.605712890625,297.2832336425781,284.95123291015625,1.0,0.5560823678970337,0.5384647846221924,0.6499999761581421,1.0,1.0,-3.02327823638916,1.313664197921753,1.7096139192581177,0.6303674578666687,0.920799434185028,0.920799434185028,0.0,125.33307647705078,127.0,75994.75,0.0,2217.64599609375,1.0,278.1499938964844,283.0140686035156,300.15606689453125,305.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,35938.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518344163894653,1.0,0.0,0.0,3.734333276748657,3.734358072280884,9.305065304943128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.3994140625,0.0,1628.5653076171875,1895.4371337890625,0.0,2952.455078125,0.9241315126419068,1.0,0.0,3.0,1.0,0.0
17761200,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.862578272819519,0.3361261487007141,0.3037949502468109,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.538151204586029,0.495630532503128,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9716823697090148,0.4717030227184295,0.3299674391746521,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.940807580947876,0.4297828078269958,0.4078386425971985,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7475789189338684,0.2160301655530929,0.9806885719299316,284.951171875,284.95001220703125,302.6107482910156,297.15283203125,299.605712890625,297.2832336425781,284.95123291015625,1.0,0.5560823678970337,0.5384647846221924,0.6499999761581421,1.0,1.0,-3.02327823638916,1.313664197921753,1.7096139192581177,0.6303674578666687,0.920799434185028,0.920799434185028,0.0,125.33307647705078,127.0,75994.75,0.0,2217.64599609375,1.0,278.1499938964844,283.0140686035156,300.15606689453125,305.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,35938.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518344163894653,1.0,0.0,0.0,3.734333276748657,3.734358072280884,9.305065304943128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.3994140625,0.0,1628.5653076171875,1895.4371337890625,0.0,2952.455078125,0.9241315126419068,1.0,0.0,3.0,1.0,0.0
17761260,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8632735013961792,0.3366056382656097,0.3042193055152893,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.5419268012046814,0.4951178133487701,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9738153219223022,0.4745149612426758,0.3319073021411896,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9419586658477784,0.430733174085617,0.4087263643741607,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.748444676399231,0.2166005373001098,0.98324054479599,284.9535827636719,284.95001220703125,302.668212890625,297.1322631835937,299.6351318359375,297.29052734375,284.9537353515625,1.0,0.5570831894874573,0.5357756018638611,0.6499999761581421,1.0,1.0,-3.029634952545166,1.3165905475616455,1.7130444049835205,0.6320536136627197,0.9241793155670166,0.9241793155670166,0.0,125.45861053466795,130.0,76063.90625,0.0,2229.616943359375,1.0,278.1499938964844,283.0104064941406,300.1355285644531,305.0865478515625,293.1499938964844,293.1499938964844,278.1499938964844,35831.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524692058563232,1.0,0.0,0.0,3.7405292987823486,3.740554094314575,9.335968798040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.3193359375,0.0,1634.948486328125,1895.4371337890625,0.0,2958.4033203125,0.9254691004753112,1.0,0.0,3.0,1.0,0.0
