time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761320,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8632735013961792,0.3366056382656097,0.3042193055152893,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.5419268012046814,0.4951178133487701,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9738153219223022,0.4745149612426758,0.3319073021411896,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9419586658477784,0.430733174085617,0.4087263643741607,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.748444676399231,0.2166005373001098,0.98324054479599,284.9535827636719,284.95001220703125,302.668212890625,297.1322631835937,299.6351318359375,297.29052734375,284.9537353515625,1.0,0.5570831894874573,0.5357756018638611,0.6499999761581421,1.0,1.0,-3.029634952545166,1.3165905475616455,1.7130444049835205,0.6320536136627197,0.9241793155670166,0.9241793155670166,0.0,125.45861053466795,130.0,76063.90625,0.0,2229.616943359375,1.0,278.1499938964844,283.0104064941406,300.1355285644531,305.0865478515625,293.1499938964844,293.1499938964844,278.1499938964844,35831.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524692058563232,1.0,0.0,0.0,3.7405292987823486,3.740554094314575,9.335968798040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.3193359375,0.0,1634.948486328125,1895.4371337890625,0.0,2958.4033203125,0.9254691004753112,1.0,0.0,3.0,1.0,0.0
17761380,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8624532222747803,0.3370781242847442,0.3046635091304779,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5452470779418945,0.4972651898860931,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9743050932884216,0.4773435592651367,0.3338803946971893,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9412046670913696,0.4316787421703338,0.4096366465091705,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7480340600013733,0.2171435356140136,0.985806167125702,284.95623779296875,284.95001220703125,302.72509765625,297.1144714355469,299.66290283203125,297.2950744628906,284.95635986328125,1.0,0.5590110421180725,0.5330864191055298,0.6499999761581421,1.0,1.0,-3.039299488067627,1.3210548162460327,1.7182446718215942,0.6345279216766357,0.9295183420181274,0.9295183420181274,0.0,126.42152404785156,133.0,76234.2578125,0.0,2251.90234375,1.0,278.1499938964844,283.0057373046875,300.118408203125,305.0777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532651662826538,1.0,0.0,0.0,3.752589464187622,3.752614498138428,9.396267728334352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.6123046875,0.0,1647.9080810546875,1895.4371337890625,0.0,2965.862060546875,0.9280825853347778,1.0,0.0,3.0,1.0,0.0
17761440,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8624532222747803,0.3370781242847442,0.3046635091304779,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5452470779418945,0.4972651898860931,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9743050932884216,0.4773435592651367,0.3338803946971893,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9412046670913696,0.4316787421703338,0.4096366465091705,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7480340600013733,0.2171435356140136,0.985806167125702,284.95623779296875,284.95001220703125,302.72509765625,297.1144714355469,299.66290283203125,297.2950744628906,284.95635986328125,1.0,0.5590110421180725,0.5330864191055298,0.6499999761581421,1.0,1.0,-3.039299488067627,1.3210548162460327,1.7182446718215942,0.6345279216766357,0.9295183420181274,0.9295183420181274,0.0,126.42152404785156,133.0,76234.2578125,0.0,2251.90234375,1.0,278.1499938964844,283.0057373046875,300.118408203125,305.0777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532651662826538,1.0,0.0,0.0,3.752589464187622,3.752614498138428,9.396267728334352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.6123046875,0.0,1647.9080810546875,1895.4371337890625,0.0,2965.862060546875,0.9280825853347778,1.0,0.0,3.0,1.0,0.0
17761500,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8616073727607727,0.3373096585273742,0.3048895895481109,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.5466868281364441,0.4991123676300049,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9740808010101318,0.478759765625,0.3348750174045563,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.940276563167572,0.4321481585502624,0.410097062587738,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7474570274353027,0.2174018621444702,0.9870719909667968,284.95733642578125,284.95001220703125,302.7532958984375,297.10675048828125,299.6760559082031,297.2961120605469,284.9574584960937,1.0,0.560239315032959,0.5317417979240417,0.6499999761581421,1.0,1.0,-3.0450613498687744,1.3237196207046509,1.721341848373413,0.6359828114509583,0.9326440095901488,0.9326440095901488,0.0,127.14742279052734,133.0,76350.25,0.0,2266.03955078125,1.0,278.1499938964844,283.0028686523437,300.1110534667969,305.0768127441406,293.1499938964844,293.1499938964844,278.1499938964844,35617.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853724479675293,1.0,0.0,0.0,3.760562658309937,3.760587692260742,9.436238883608894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.85546875,0.0,1656.7440185546875,1895.4371337890625,0.0,2970.16650390625,0.9298275113105774,1.0,0.0,3.0,1.0,0.0
17761560,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8605372905731201,0.3375373184680938,0.3051165044307709,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.547973096370697,0.5013673901557922,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9736105799674988,0.4801750481128692,0.3358727097511291,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.939059853553772,0.4326145946979522,0.410559207201004,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7466859221458435,0.2176502346992492,0.9883154034614564,284.958251953125,284.95001220703125,302.78131103515625,297.0998840332031,299.6886901855469,297.2963562011719,284.9583740234375,1.0,0.5616042613983154,0.5302783250808716,0.6499999761581421,1.0,1.0,-3.0512943267822266,1.326603889465332,1.7246904373168943,0.6375449895858765,0.9359846711158752,0.9359846711158752,0.0,128.00338745117188,136.0,76482.96875,0.0,2281.7548828125,1.0,278.1499938964844,282.99969482421875,300.10455322265625,305.07794189453125,293.1499938964844,293.1499938964844,278.1499938964844,35558.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542153239250183,1.0,0.0,0.0,3.769594192504883,3.769619226455689,9.481618690188044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.185546875,0.0,1666.9244384765625,1895.4371337890625,0.0,2974.767333984375,0.9318158030509948,1.0,0.0,3.0,1.0,0.0
17761620,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8578960299491882,0.3379815518856048,0.3055702447891235,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.5501059889793396,0.5068278908729553,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9720974564552308,0.4829998016357422,0.3378724157810211,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9359639286994934,0.4335389733314514,0.4114858210086822,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.744702160358429,0.2181164622306823,0.9907166957855223,284.9596862792969,284.95001220703125,302.8367919921875,297.089111328125,299.7125549316406,297.2946472167969,284.9598083496094,1.0,0.564646303653717,0.5273513197898865,0.6499999761581421,1.0,1.0,-3.0648109912872314,1.3328633308410645,1.7319477796554563,0.6409006118774414,0.9431880712509156,0.9431880712509156,0.0,130.02340698242188,139.0,76788.875,0.0,2316.892822265625,1.0,278.1499938964844,282.99273681640625,300.0942687988281,305.085693359375,293.1499938964844,293.1499938964844,278.1499938964844,35461.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85524982213974,1.0,0.0,0.0,3.790158748626709,3.7901840209960938,9.585352245267131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.58203125,0.0,1690.5821533203125,1895.4371337890625,0.0,2984.4638671875,0.9363734126091005,1.0,0.0,3.0,1.0,0.0
17761680,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8578960299491882,0.3379815518856048,0.3055702447891235,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.5501059889793396,0.5068278908729553,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9720974564552308,0.4829998016357422,0.3378724157810211,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9359639286994934,0.4335389733314514,0.4114858210086822,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.744702160358429,0.2181164622306823,0.9907166957855223,284.9596862792969,284.95001220703125,302.8367919921875,297.089111328125,299.7125549316406,297.2946472167969,284.9598083496094,1.0,0.564646303653717,0.5273513197898865,0.6499999761581421,1.0,1.0,-3.0648109912872314,1.3328633308410645,1.7319477796554563,0.6409006118774414,0.9431880712509156,0.9431880712509156,0.0,130.02340698242188,139.0,76788.875,0.0,2316.892822265625,1.0,278.1499938964844,282.99273681640625,300.0942687988281,305.085693359375,293.1499938964844,293.1499938964844,278.1499938964844,35461.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85524982213974,1.0,0.0,0.0,3.790158748626709,3.7901840209960938,9.585352245267131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.58203125,0.0,1690.5821533203125,1895.4371337890625,0.0,2984.4638671875,0.9363734126091005,1.0,0.0,3.0,1.0,0.0
17761740,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.854809045791626,0.3384217917919159,0.3060277998447418,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.5516859292984009,0.5132160782814026,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9700151085853576,0.4857944548130035,0.3398632407188415,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9322500228881836,0.4344625174999237,0.4124194085597992,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7423081994056702,0.2185432314872741,0.9929909110069276,284.9608154296875,284.95001220703125,302.8914489746094,297.0826416015625,299.7347717285156,297.2904663085937,284.9609069824219,1.0,0.5679848194122314,0.5244243144989014,0.6499999761581421,1.0,1.0,-3.079289674758911,1.339572787284851,1.7397167682647705,0.6444567441940308,0.9509875774383544,0.9509875774383544,0.0,132.35325622558594,142.0,77137.046875,0.0,2355.723876953125,1.0,278.1499938964844,282.9852905273437,300.0879211425781,305.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35391.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562836050987244,1.0,0.0,0.0,3.813225746154785,3.813251256942749,9.702381476017765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4853515625,0.0,1717.702392578125,1895.4371337890625,0.0,2994.155517578125,0.941514790058136,1.0,0.0,3.0,1.0,0.0
17761800,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.854809045791626,0.3384217917919159,0.3060277998447418,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.5516859292984009,0.5132160782814026,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9700151085853576,0.4857944548130035,0.3398632407188415,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9322500228881836,0.4344625174999237,0.4124194085597992,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7423081994056702,0.2185432314872741,0.9929909110069276,284.9608154296875,284.95001220703125,302.8914489746094,297.0826416015625,299.7347717285156,297.2904663085937,284.9609069824219,1.0,0.5679848194122314,0.5244243144989014,0.6499999761581421,1.0,1.0,-3.079289674758911,1.339572787284851,1.7397167682647705,0.6444567441940308,0.9509875774383544,0.9509875774383544,0.0,132.35325622558594,142.0,77137.046875,0.0,2355.723876953125,1.0,278.1499938964844,282.9852905273437,300.0879211425781,305.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35391.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562836050987244,1.0,0.0,0.0,3.813225746154785,3.813251256942749,9.702381476017765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4853515625,0.0,1717.702392578125,1895.4371337890625,0.0,2994.155517578125,0.941514790058136,1.0,0.0,3.0,1.0,0.0
17761860,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8514435291290283,0.3388595283031463,0.3064910769462585,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5527806878089905,0.5202091336250305,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9675096869468688,0.4885588586330414,0.341838538646698,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9281264543533324,0.435387521982193,0.4133625328540802,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7396417260169983,0.2189342230558395,0.9951410889625548,284.9617919921875,284.95001220703125,302.9452209472656,297.0810241699219,299.7556457519531,297.2845153808594,284.9618835449219,1.0,0.5715070962905884,0.5212308168411255,0.6499999761581421,1.0,1.0,-3.0942368507385254,1.3465032577514648,1.747733473777771,0.6480941772460938,0.9593576788902284,0.9593576788902284,0.0,134.9130401611328,145.0,77517.8671875,0.0,2397.066650390625,1.0,278.1499938964844,282.97772216796875,300.0860900878906,305.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35339.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572537899017334,1.0,0.0,0.0,3.838069438934326,3.838095188140869,9.82921733339026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.6025390625,0.0,1747.4454345703125,1895.4371337890625,0.0,3003.251953125,0.9470739960670472,1.0,0.0,3.0,1.0,0.0
17761920,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8514435291290283,0.3388595283031463,0.3064910769462585,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5527806878089905,0.5202091336250305,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9675096869468688,0.4885588586330414,0.341838538646698,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9281264543533324,0.435387521982193,0.4133625328540802,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7396417260169983,0.2189342230558395,0.9951410889625548,284.9617919921875,284.95001220703125,302.9452209472656,297.0810241699219,299.7556457519531,297.2845153808594,284.9618835449219,1.0,0.5715070962905884,0.5212308168411255,0.6499999761581421,1.0,1.0,-3.0942368507385254,1.3465032577514648,1.747733473777771,0.6480941772460938,0.9593576788902284,0.9593576788902284,0.0,134.9130401611328,145.0,77517.8671875,0.0,2397.066650390625,1.0,278.1499938964844,282.97772216796875,300.0860900878906,305.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35339.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572537899017334,1.0,0.0,0.0,3.838069438934326,3.838095188140869,9.82921733339026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.6025390625,0.0,1747.4454345703125,1895.4371337890625,0.0,3003.251953125,0.9470739960670472,1.0,0.0,3.0,1.0,0.0
17761980,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8470157980918884,0.3392725586891174,0.3069626986980438,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9976952075958252,0.5537550449371338,0.5244618058204651,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9636114239692688,0.4912847876548767,0.3438088595867157,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9225621819496156,0.4362925291061401,0.4143188297748565,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7360532879829407,0.2192807495594024,0.997228741645813,284.9608459472656,284.95001220703125,302.9980163574219,297.08477783203125,299.7760009765625,297.278564453125,284.9608154296875,1.0,0.5749159455299377,0.5180372595787048,0.6499999761581421,1.0,1.0,-3.1062042713165283,1.3520464897155762,1.7541579008102417,0.6510289311408997,0.9661927819252014,0.9661927819252014,0.0,138.01934814453125,148.0,77861.28125,0.0,2435.763916015625,1.0,278.1499938964844,282.9693298339844,300.0890808105469,305.1467590332031,293.1499938964844,293.1499938964844,278.1499938964844,35359.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580383062362671,1.0,0.0,0.0,3.861851215362549,3.861877202987671,9.951403399099943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4169921875,0.0,1776.812255859375,1895.4371337890625,0.0,3010.6083984375,0.9524324536323548,1.0,0.0,3.0,1.0,0.0
17762040,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8470157980918884,0.3392725586891174,0.3069626986980438,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9976952075958252,0.5537550449371338,0.5244618058204651,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9636114239692688,0.4912847876548767,0.3438088595867157,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9225621819496156,0.4362925291061401,0.4143188297748565,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7360532879829407,0.2192807495594024,0.997228741645813,284.9608459472656,284.95001220703125,302.9980163574219,297.08477783203125,299.7760009765625,297.278564453125,284.9608154296875,1.0,0.5749159455299377,0.5180372595787048,0.6499999761581421,1.0,1.0,-3.1062042713165283,1.3520464897155762,1.7541579008102417,0.6510289311408997,0.9661927819252014,0.9661927819252014,0.0,138.01934814453125,148.0,77861.28125,0.0,2435.763916015625,1.0,278.1499938964844,282.9693298339844,300.0890808105469,305.1467590332031,293.1499938964844,293.1499938964844,278.1499938964844,35359.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580383062362671,1.0,0.0,0.0,3.861851215362549,3.861877202987671,9.951403399099943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4169921875,0.0,1776.812255859375,1895.4371337890625,0.0,3010.6083984375,0.9524324536323548,1.0,0.0,3.0,1.0,0.0
17762100,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8442842364311218,0.3394638895988464,0.3072007298469543,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9953110814094543,0.5543752312660217,0.5250562429428101,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.96094810962677,0.4926292896270752,0.3447933197021484,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9190883040428162,0.4367315471172333,0.4148008525371551,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7338125705718994,0.2194367945194244,0.9982674717903136,284.9591064453125,284.95001220703125,303.0240478515625,297.0888366699219,299.7862854003906,297.2763061523437,284.9590148925781,1.0,0.5764831900596619,0.5164405107498169,0.6499999761581421,1.0,1.0,-3.1100716590881348,1.353835940361023,1.7562357187271118,0.6519855856895447,0.9682249426841736,0.9682249426841736,0.0,139.8323516845703,148.0,77994.28125,0.0,2452.802001953125,1.0,278.1499938964844,282.9646911621094,300.0920715332031,305.1588439941406,293.1499938964844,293.1499938964844,278.1499938964844,35415.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582816123962402,1.0,0.0,0.0,3.872169256210327,3.872195243835449,1.0004650903283618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.17578125,0.0,1790.0345458984375,1895.4371337890625,0.0,3012.889404296875,0.9547793865203856,1.0,0.0,3.0,1.0,0.0
17762160,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8418213725090027,0.3396528661251068,0.3074283599853515,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9931435585021972,0.5550976991653442,0.5257520079612732,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.958553910255432,0.4939677715301513,0.3457671701908111,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9159817695617676,0.4371683299541473,0.4152726531028747,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7317826151847839,0.2195864915847778,0.9992392659187316,284.9583740234375,284.95001220703125,303.0498046875,297.0944519042969,299.7968444824219,297.274658203125,284.9583435058594,1.0,0.5780113935470581,0.5148720145225525,0.6499999761581421,1.0,1.0,-3.114088535308838,1.3557020425796509,1.758386492729187,0.6529367566108704,0.970524251461029,0.970524251461029,0.0,141.5369415283203,151.0,78128.203125,0.0,2469.47412109375,1.0,278.1499938964844,282.96124267578125,300.096923828125,305.1718444824219,293.1499938964844,293.1499938964844,278.1499938964844,35459.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584452271461487,1.0,0.0,0.0,3.881503343582153,3.881529569625856,1.0052942798211006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.4404296875,0.0,1802.0008544921875,1895.4371337890625,0.0,3014.42431640625,0.9569151401519777,1.0,0.0,3.0,1.0,0.0
17762220,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.837320864200592,0.3400353193283081,0.3078789114952087,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9890838265419006,0.5566564798355103,0.5272858738899231,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.954149842262268,0.4966378808021545,0.3477036356925964,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9103954434394836,0.4380454123020172,0.4162107408046722,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7280418872833252,0.219877079129219,1.0011032819747925,284.9584350585937,284.95001220703125,303.1004943847656,297.110595703125,299.81805419921875,297.2721862792969,284.95849609375,1.0,0.5809893608093262,0.5117349624633789,0.6499999761581421,1.0,1.0,-3.122171640396118,1.3594595193862915,1.7627121210098269,0.6548340916633606,0.9761375784873962,0.9761375784873962,0.0,144.81118774414062,154.0,78410.9140625,0.0,2502.317138671875,1.0,278.1499938964844,282.9558410644531,300.1117553710937,305.2035217285156,293.1499938964844,293.1499938964844,278.1499938964844,35493.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858556866645813,1.0,0.0,0.0,3.8998420238494873,3.899868249893189,1.0148158935407992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.7890625,0.0,1825.248046875,1895.4371337890625,0.0,3015.470947265625,0.9610821008682252,1.0,0.0,3.0,1.0,0.0
17762280,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.837320864200592,0.3400353193283081,0.3078789114952087,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9890838265419006,0.5566564798355103,0.5272858738899231,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.954149842262268,0.4966378808021545,0.3477036356925964,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9103954434394836,0.4380454123020172,0.4162107408046722,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7280418872833252,0.219877079129219,1.0011032819747925,284.9584350585937,284.95001220703125,303.1004943847656,297.110595703125,299.81805419921875,297.2721862792969,284.95849609375,1.0,0.5809893608093262,0.5117349624633789,0.6499999761581421,1.0,1.0,-3.122171640396118,1.3594595193862915,1.7627121210098269,0.6548340916633606,0.9761375784873962,0.9761375784873962,0.0,144.81118774414062,154.0,78410.9140625,0.0,2502.317138671875,1.0,278.1499938964844,282.9558410644531,300.1117553710937,305.2035217285156,293.1499938964844,293.1499938964844,278.1499938964844,35493.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858556866645813,1.0,0.0,0.0,3.8998420238494873,3.899868249893189,1.0148158935407992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.7890625,0.0,1825.248046875,1895.4371337890625,0.0,3015.470947265625,0.9610821008682252,1.0,0.0,3.0,1.0,0.0
17762340,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8332042694091797,0.340424120426178,0.3083305954933166,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9852185249328612,0.5582625269889832,0.5288892388343811,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9500804543495178,0.4992976188659668,0.3496298789978027,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9054520726203918,0.4389281272888183,0.4171493053436279,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7245749235153198,0.2201593220233917,1.0029062032699585,284.9594116210937,284.95001220703125,303.1499938964844,297.1337280273437,299.8389892578125,297.27020263671875,284.9595031738281,1.0,0.5838997960090637,0.5085979104042053,0.6499999761581421,1.0,1.0,-3.130254030227661,1.3632187843322754,1.7670351266860962,0.6567139625549316,0.9828909635543824,0.9828909635543824,0.0,147.9853057861328,157.0,78719.5703125,0.0,2534.785400390625,1.0,278.1499938964844,282.951416015625,300.1334533691406,305.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,35486.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584020137786865,1.0,0.0,0.0,3.9187631607055664,3.918789863586426,1.0246872079733294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.4130859375,0.0,1849.1156005859373,1895.4371337890625,0.0,3014.018798828125,0.9653528332710266,1.0,0.0,3.0,1.0,0.0
17762400,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8332042694091797,0.340424120426178,0.3083305954933166,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9852185249328612,0.5582625269889832,0.5288892388343811,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9500804543495178,0.4992976188659668,0.3496298789978027,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9054520726203918,0.4389281272888183,0.4171493053436279,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7245749235153198,0.2201593220233917,1.0029062032699585,284.9594116210937,284.95001220703125,303.1499938964844,297.1337280273437,299.8389892578125,297.27020263671875,284.9595031738281,1.0,0.5838997960090637,0.5085979104042053,0.6499999761581421,1.0,1.0,-3.130254030227661,1.3632187843322754,1.7670351266860962,0.6567139625549316,0.9828909635543824,0.9828909635543824,0.0,147.9853057861328,157.0,78719.5703125,0.0,2534.785400390625,1.0,278.1499938964844,282.951416015625,300.1334533691406,305.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,35486.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584020137786865,1.0,0.0,0.0,3.9187631607055664,3.918789863586426,1.0246872079733294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.4130859375,0.0,1849.1156005859373,1895.4371337890625,0.0,3014.018798828125,0.9653528332710266,1.0,0.0,3.0,1.0,0.0
17762460,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8293507099151611,0.3408122062683105,0.3087814152240753,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9814465641975404,0.5598530173301697,0.5304912328720093,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9462342262268066,0.501933217048645,0.3515398800373077,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9010252952575684,0.4398102164268493,0.4180868268013,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7212771773338318,0.220429390668869,1.004647970199585,284.9599304199219,284.95001220703125,303.1925354003906,297.15625,299.8569641113281,297.268310546875,284.9599914550781,1.0,0.5867557525634766,0.5054246783256531,0.6499999761581421,1.0,1.0,-3.138239622116089,1.3669345378875732,1.771304965019226,0.6585597395896912,0.9898290038108826,0.9898290038108826,0.0,151.10362243652344,160.0,79028.8359375,0.0,2566.92529296875,1.0,278.1499938964844,282.94677734375,300.1564025878906,305.2870788574219,293.1499938964844,293.1499938964844,278.1499938964844,35480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584867715835571,1.0,0.0,0.0,3.938000917434693,3.938027620315552,1.0347725947212894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.11328125,0.0,1873.618896484375,1895.4371337890625,0.0,3014.8134765625,0.9696923494338988,1.0,0.0,3.0,1.0,0.0
17762520,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8293507099151611,0.3408122062683105,0.3087814152240753,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9814465641975404,0.5598530173301697,0.5304912328720093,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9462342262268066,0.501933217048645,0.3515398800373077,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9010252952575684,0.4398102164268493,0.4180868268013,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7212771773338318,0.220429390668869,1.004647970199585,284.9599304199219,284.95001220703125,303.1925354003906,297.15625,299.8569641113281,297.268310546875,284.9599914550781,1.0,0.5867557525634766,0.5054246783256531,0.6499999761581421,1.0,1.0,-3.138239622116089,1.3669345378875732,1.771304965019226,0.6585597395896912,0.9898290038108826,0.9898290038108826,0.0,151.10362243652344,160.0,79028.8359375,0.0,2566.92529296875,1.0,278.1499938964844,282.94677734375,300.1564025878906,305.2870788574219,293.1499938964844,293.1499938964844,278.1499938964844,35480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584867715835571,1.0,0.0,0.0,3.938000917434693,3.938027620315552,1.0347725947212894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.11328125,0.0,1873.618896484375,1895.4371337890625,0.0,3014.8134765625,0.9696923494338988,1.0,0.0,3.0,1.0,0.0
17762580,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8256654143333435,0.3411909341812134,0.3092254102230072,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9776950478553772,0.5614026784896851,0.5320613384246826,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.942524790763855,0.5045365691184998,0.353429228067398,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8968388438224792,0.4406831264495849,0.4190173149108886,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.718066930770874,0.2206848114728927,1.0063270330429075,284.95928955078125,284.95001220703125,303.2228698730469,297.1704406738281,299.8696594238281,297.26629638671875,284.95928955078125,1.0,0.5895707011222839,0.5022514462471008,0.6499999761581421,1.0,1.0,-3.1460702419281006,1.370578646659851,1.7754915952682495,0.6603627800941467,0.9957550764083862,0.9957550764083862,0.0,154.20321655273438,163.0,79303.09375,0.0,2598.815673828125,1.0,278.1499938964844,282.9414978027344,300.17254638671875,305.3239440917969,293.1499938964844,293.1499938964844,278.1499938964844,35509.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590537905693054,1.0,0.0,0.0,3.9560329914093018,3.9560601711273193,1.0442706752655797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.55859375,0.0,1897.0631103515625,1895.4371337890625,0.0,3020.131103515625,0.973777174949646,1.0,0.0,3.0,1.0,0.0
17762640,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8256654143333435,0.3411909341812134,0.3092254102230072,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9776950478553772,0.5614026784896851,0.5320613384246826,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.942524790763855,0.5045365691184998,0.353429228067398,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8968388438224792,0.4406831264495849,0.4190173149108886,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.718066930770874,0.2206848114728927,1.0063270330429075,284.95928955078125,284.95001220703125,303.2228698730469,297.1704406738281,299.8696594238281,297.26629638671875,284.95928955078125,1.0,0.5895707011222839,0.5022514462471008,0.6499999761581421,1.0,1.0,-3.1460702419281006,1.370578646659851,1.7754915952682495,0.6603627800941467,0.9957550764083862,0.9957550764083862,0.0,154.20321655273438,163.0,79303.09375,0.0,2598.815673828125,1.0,278.1499938964844,282.9414978027344,300.17254638671875,305.3239440917969,293.1499938964844,293.1499938964844,278.1499938964844,35509.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590537905693054,1.0,0.0,0.0,3.9560329914093018,3.9560601711273193,1.0442706752655797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.55859375,0.0,1897.0631103515625,1895.4371337890625,0.0,3020.131103515625,0.973777174949646,1.0,0.0,3.0,1.0,0.0
17762700,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8238697052001953,0.3413796424865722,0.3094457983970642,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9758110642433168,0.5621458888053894,0.5328219532966614,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9406963586807252,0.5058004260063171,0.3543540239334106,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8948048949241638,0.4411186575889587,0.4194807112216949,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7164768576622009,0.2208055853843689,1.0071372985839844,284.9587097167969,284.95001220703125,303.23370361328125,297.174560546875,299.8739929199219,297.2651062011719,284.95867919921875,1.0,0.5909611582756042,0.5006648302078247,0.6499999761581421,1.0,1.0,-3.149892807006836,1.3723574876785278,1.777535319328308,0.6612415313720703,0.9982603788375854,0.9982603788375854,0.0,155.75111389160156,163.0,79424.1015625,0.0,2614.625,1.0,278.1499938964844,282.9388427734375,300.1773986816406,305.3383483886719,293.1499938964844,293.1499938964844,278.1499938964844,35534.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594317436218262,1.0,0.0,0.0,3.964266538619995,3.9642937183380127,1.0486220389793743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.35546875,0.0,1907.93408203125,1895.4371337890625,0.0,3023.675537109375,0.975649118423462,1.0,0.0,3.0,1.0,0.0
17762760,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8221014738082886,0.3415711522102356,0.3096678256988525,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9739158749580384,0.562863290309906,0.5335599780082703,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9388739466667176,0.5070300698280334,0.355257123708725,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8928086161613464,0.4415568709373474,0.4199457168579101,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7148905992507935,0.2209220826625824,1.0079282522201538,284.9583740234375,284.95001220703125,303.2417297363281,297.17681884765625,299.8769836425781,297.26373291015625,284.9583740234375,1.0,0.5923398733139038,0.4990707635879516,0.6499999761581421,1.0,1.0,-3.1536431312561035,1.3741027116775513,1.7795404195785522,0.6621029376983643,1.0,1.0,0.0,157.29904174804688,166.0,79530.015625,0.0,2630.32763671875,1.0,278.1499938964844,282.9366455078125,300.1802062988281,305.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,35581.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598458170890808,1.0,0.0,0.0,3.971296787261963,3.971323966979981,1.052344600793731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.6162109375,0.0,1917.4647216796875,1895.4371337890625,0.0,3027.558837890625,0.9772586822509766,1.0,0.0,3.0,1.0,0.0
17762820,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8186482191085815,0.3419617712497711,0.3101179599761963,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9701173901557922,0.5642521381378174,0.5349870920181274,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9352856874465942,0.5094387531280518,0.3570204079151153,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8889390826225281,0.442440778017044,0.4208819270133972,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7117311358451843,0.221147671341896,1.0094711780548096,284.9594421386719,284.95001220703125,303.2498474121094,297.1758728027344,299.87945556640625,297.26080322265625,284.95953369140625,1.0,0.5950690507888794,0.4958825707435608,0.6499999761581421,1.0,1.0,-3.1610007286071777,1.377526044845581,1.7834745645523071,0.6637921333312988,1.0,1.0,0.0,160.39039611816406,169.0,79696.7734375,0.0,2661.53125,1.0,278.1499938964844,282.9345397949219,300.1802062988281,305.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,35725.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607785105705261,1.0,0.0,0.0,3.981205463409424,3.981232881546021,1.057602503351518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.0595703125,0.0,1931.5780029296875,1895.4371337890625,0.0,3036.306396484375,0.9795739054679872,1.0,0.0,3.0,1.0,0.0
17762880,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8186482191085815,0.3419617712497711,0.3101179599761963,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9701173901557922,0.5642521381378174,0.5349870920181274,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9352856874465942,0.5094387531280518,0.3570204079151153,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8889390826225281,0.442440778017044,0.4208819270133972,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7117311358451843,0.221147671341896,1.0094711780548096,284.9594421386719,284.95001220703125,303.2498474121094,297.1758728027344,299.87945556640625,297.26080322265625,284.95953369140625,1.0,0.5950690507888794,0.4958825707435608,0.6499999761581421,1.0,1.0,-3.1610007286071777,1.377526044845581,1.7834745645523071,0.6637921333312988,1.0,1.0,0.0,160.39039611816406,169.0,79696.7734375,0.0,2661.53125,1.0,278.1499938964844,282.9345397949219,300.1802062988281,305.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,35725.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607785105705261,1.0,0.0,0.0,3.981205463409424,3.981232881546021,1.057602503351518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.0595703125,0.0,1931.5780029296875,1895.4371337890625,0.0,3036.306396484375,0.9795739054679872,1.0,0.0,3.0,1.0,0.0
17762940,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8153092265129089,0.3423621356487274,0.3105770945549011,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9663415551185608,0.565587043762207,0.5363565683364868,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9318206310272216,0.511802613735199,0.3587439656257629,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8852518796920776,0.4433342516422272,0.4218274056911468,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7085904479026794,0.2213659882545471,1.0109723806381226,284.9622802734375,284.95001220703125,303.2478942871094,297.1681213378906,299.8773193359375,297.25787353515625,284.96240234375,1.0,0.5977600812911987,0.4926943778991699,0.6499999761581421,1.0,1.0,-3.1682136058807373,1.3808811902999878,1.7873324155807495,0.6654507517814636,1.0,1.0,0.0,163.4625244140625,172.0,79812.921875,0.0,2692.478515625,1.0,278.1499938964844,282.9346618652344,300.1725769042969,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35826.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861720085144043,1.0,0.0,0.0,3.986826419830322,3.98685359954834,1.0605908755678684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.328125,0.0,1939.768798828125,1895.4371337890625,0.0,3045.13818359375,0.980910062789917,1.0,0.0,3.0,1.0,0.0
17763000,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8153092265129089,0.3423621356487274,0.3105770945549011,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9663415551185608,0.565587043762207,0.5363565683364868,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9318206310272216,0.511802613735199,0.3587439656257629,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8852518796920776,0.4433342516422272,0.4218274056911468,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7085904479026794,0.2213659882545471,1.0109723806381226,284.9622802734375,284.95001220703125,303.2478942871094,297.1681213378906,299.8773193359375,297.25787353515625,284.96240234375,1.0,0.5977600812911987,0.4926943778991699,0.6499999761581421,1.0,1.0,-3.1682136058807373,1.3808811902999878,1.7873324155807495,0.6654507517814636,1.0,1.0,0.0,163.4625244140625,172.0,79812.921875,0.0,2692.478515625,1.0,278.1499938964844,282.9346618652344,300.1725769042969,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35826.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861720085144043,1.0,0.0,0.0,3.986826419830322,3.98685359954834,1.0605908755678684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.328125,0.0,1939.768798828125,1895.4371337890625,0.0,3045.13818359375,0.980910062789917,1.0,0.0,3.0,1.0,0.0
17763060,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8120449781417847,0.3427614569664001,0.3110371828079223,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9625882506370544,0.5668772459030151,0.5376836061477661,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9284791946411132,0.514133632183075,0.3604438602924347,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8817186951637268,0.4442261457443237,0.4227734506130218,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7054864168167114,0.221577376127243,1.0124425888061523,284.9652404785156,284.95001220703125,303.23663330078125,297.1540222167969,299.8712158203125,297.2549743652344,284.9653625488281,1.0,0.6004219055175781,0.4894741177558899,0.6499999761581421,1.0,1.0,-3.175311326980591,1.3841809034347534,1.7911304235458374,0.6670891642570496,1.0,1.0,0.0,166.5252685546875,175.0,79895.0,0.0,2723.276611328125,1.0,278.1499938964844,282.9352722167969,300.1589050292969,305.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,35890.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627604842185974,1.0,0.0,0.0,3.990373134613037,3.990400552749634,1.0624788728819112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.6484375,0.0,1944.950439453125,1895.4371337890625,0.0,3054.8974609375,0.9817536473274232,1.0,0.0,3.0,1.0,0.0
17763120,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8120449781417847,0.3427614569664001,0.3110371828079223,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9625882506370544,0.5668772459030151,0.5376836061477661,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9284791946411132,0.514133632183075,0.3604438602924347,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8817186951637268,0.4442261457443237,0.4227734506130218,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7054864168167114,0.221577376127243,1.0124425888061523,284.9652404785156,284.95001220703125,303.23663330078125,297.1540222167969,299.8712158203125,297.2549743652344,284.9653625488281,1.0,0.6004219055175781,0.4894741177558899,0.6499999761581421,1.0,1.0,-3.175311326980591,1.3841809034347534,1.7911304235458374,0.6670891642570496,1.0,1.0,0.0,166.5252685546875,175.0,79895.0,0.0,2723.276611328125,1.0,278.1499938964844,282.9352722167969,300.1589050292969,305.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,35890.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627604842185974,1.0,0.0,0.0,3.990373134613037,3.990400552749634,1.0624788728819112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.6484375,0.0,1944.950439453125,1895.4371337890625,0.0,3054.8974609375,0.9817536473274232,1.0,0.0,3.0,1.0,0.0
