time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763180,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8088173866271973,0.343151330947876,0.3114907741546631,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.95884507894516,0.5681166648864746,0.5389644503593445,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9252436757087708,0.5164260864257812,0.3621178567409515,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8783122301101685,0.4451062083244324,0.4237109124660492,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7024614810943604,0.2217786014080047,1.0138713121414185,284.9676208496094,284.95001220703125,303.2167663574219,297.13409423828125,299.8612670898437,297.2519836425781,284.9677429199219,1.0,0.603053867816925,0.4862538278102875,0.6499999761581421,1.0,1.0,-3.1822545528411865,1.3874067068099976,1.794847846031189,0.6687002182006836,1.0,1.0,0.0,169.5862274169922,178.0,79947.515625,0.0,2753.882080078125,1.0,278.1499938964844,282.9357604980469,300.139404296875,305.34527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35930.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638876676559448,1.0,0.0,0.0,3.99260187149048,3.992629289627075,1.0636659908414003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.7880859375,0.0,1948.2110595703125,1895.4371337890625,0.0,3065.47119140625,0.982283651828766,1.0,0.0,3.0,1.0,0.0
17763240,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8088173866271973,0.343151330947876,0.3114907741546631,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.95884507894516,0.5681166648864746,0.5389644503593445,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9252436757087708,0.5164260864257812,0.3621178567409515,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8783122301101685,0.4451062083244324,0.4237109124660492,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7024614810943604,0.2217786014080047,1.0138713121414185,284.9676208496094,284.95001220703125,303.2167663574219,297.13409423828125,299.8612670898437,297.2519836425781,284.9677429199219,1.0,0.603053867816925,0.4862538278102875,0.6499999761581421,1.0,1.0,-3.1822545528411865,1.3874067068099976,1.794847846031189,0.6687002182006836,1.0,1.0,0.0,169.5862274169922,178.0,79947.515625,0.0,2753.882080078125,1.0,278.1499938964844,282.9357604980469,300.139404296875,305.34527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35930.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638876676559448,1.0,0.0,0.0,3.99260187149048,3.992629289627075,1.0636659908414003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.7880859375,0.0,1948.2110595703125,1895.4371337890625,0.0,3065.47119140625,0.982283651828766,1.0,0.0,3.0,1.0,0.0
17763300,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8072070479393005,0.3433413505554199,0.3117137551307678,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9569745063781738,0.5687161087989807,0.5395864844322205,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9236614108085632,0.5175563097000122,0.3629442751407623,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.876649796962738,0.445539265871048,0.4241739809513092,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7009744644165039,0.2218744903802871,1.0145665407180786,284.9684753417969,284.95001220703125,303.203857421875,297.1220703125,299.8549499511719,297.2504577636719,284.96856689453125,1.0,0.6043581962585449,0.4846436977386474,0.6499999761581421,1.0,1.0,-3.185656785964966,1.388986587524414,1.7966701984405518,0.6694930791854858,1.0,1.0,0.0,171.11782836914062,178.0,79964.0,0.0,2769.09765625,1.0,278.1499938964844,282.9358215332031,300.12762451171875,305.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,35944.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644863963127136,1.0,0.0,0.0,3.993389129638672,3.993416547775269,1.0640856089594308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4462890625,0.0,1949.3638916015625,1895.4371337890625,0.0,3071.087646484375,0.98247092962265,1.0,0.0,3.0,1.0,0.0
17763360,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8055939078330994,0.343526542186737,0.3119328916072845,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9551033973693848,0.5693002939224243,0.5401946306228638,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9221011400222778,0.5186745524406433,0.363762617111206,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.875011682510376,0.4459660649299621,0.4246317446231842,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6995025873184204,0.2219665050506591,1.0152459144592283,284.96905517578125,284.95001220703125,303.1890563964844,297.1087951660156,299.8477478027344,297.2488708496094,284.9691162109375,1.0,0.6056537628173828,0.4829885959625244,0.6499999761581421,1.0,1.0,-3.189002990722656,1.3905398845672607,1.7984631061553955,0.6702753901481628,1.0,1.0,0.0,172.65045166015625,181.0,79974.1484375,0.0,2784.234619140625,1.0,278.1499938964844,282.9356994628906,300.114501953125,305.3235168457031,293.1499938964844,293.1499938964844,278.1499938964844,35955.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651010990142822,1.0,0.0,0.0,3.994008779525757,3.9940361976623535,1.0644157555361744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.5244140625,0.0,1950.271484375,1895.4371337890625,0.0,3076.85400390625,0.9826182723045348,1.0,0.0,3.0,1.0,0.0
17763420,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8023928999900818,0.3438851535320282,0.3123609721660614,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.951349914073944,0.5704112648963928,0.5413602590560913,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9190273880958556,0.5208476781845093,0.3653602004051208,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8718022704124451,0.4468040466308594,0.4255327582359314,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6965969204902649,0.2221368849277496,1.0165486335754397,284.96923828125,284.95001220703125,303.1541748046875,297.07861328125,299.83087158203125,297.2455139160156,284.9692687988281,1.0,0.6082151532173157,0.4796783626079559,0.6499999761581421,1.0,1.0,-3.195490837097168,1.3935496807098389,1.80194103717804,0.6717996597290039,1.0,1.0,0.0,175.72113037109375,184.0,79976.8125,0.0,2814.208740234375,1.0,278.1499938964844,282.9348449707031,300.0845642089844,305.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,35971.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663793206214905,1.0,0.0,0.0,3.994884014129639,3.9949114322662354,1.064882326318184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.2939453125,0.0,1951.5538330078125,1895.4371337890625,0.0,3088.84521484375,0.9828264117240906,1.0,0.0,3.0,1.0,0.0
17763480,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8023928999900818,0.3438851535320282,0.3123609721660614,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.951349914073944,0.5704112648963928,0.5413602590560913,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9190273880958556,0.5208476781845093,0.3653602004051208,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8718022704124451,0.4468040466308594,0.4255327582359314,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6965969204902649,0.2221368849277496,1.0165486335754397,284.96923828125,284.95001220703125,303.1541748046875,297.07861328125,299.83087158203125,297.2455139160156,284.9692687988281,1.0,0.6082151532173157,0.4796783626079559,0.6499999761581421,1.0,1.0,-3.195490837097168,1.3935496807098389,1.80194103717804,0.6717996597290039,1.0,1.0,0.0,175.72113037109375,184.0,79976.8125,0.0,2814.208740234375,1.0,278.1499938964844,282.9348449707031,300.0845642089844,305.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,35971.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663793206214905,1.0,0.0,0.0,3.994884014129639,3.9949114322662354,1.064882326318184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.2939453125,0.0,1951.5538330078125,1895.4371337890625,0.0,3088.84521484375,0.9828264117240906,1.0,0.0,3.0,1.0,0.0
17763540,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7992581725120544,0.3442385792732239,0.3127830624580383,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9475787281990052,0.5714403390884399,0.5424550771713257,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9159996509552002,0.5229074954986572,0.3668891191482544,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.868681013584137,0.447632759809494,0.4264235198497772,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6937384009361267,0.2222898155450821,1.0177804231643677,284.96826171875,284.95001220703125,303.1128845214844,297.04400634765625,299.81109619140625,297.24176025390625,284.9682312011719,1.0,0.6107384562492371,0.4763681292533874,0.6499999761581421,1.0,1.0,-3.201704740524292,1.3964303731918335,1.805274486541748,0.6732689738273621,1.0,1.0,0.0,178.80230712890625,187.0,79959.625,0.0,2843.792236328125,1.0,278.1499938964844,282.9331970214844,300.050537109375,305.2606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35981.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867759644985199,1.0,0.0,0.0,3.9954583644866943,3.99548602104187,1.065188598659006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.1865234375,0.0,1952.395751953125,1895.4371337890625,0.0,3101.794189453125,0.9829630255699158,1.0,0.0,3.0,1.0,0.0
17763600,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7992581725120544,0.3442385792732239,0.3127830624580383,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9475787281990052,0.5714403390884399,0.5424550771713257,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9159996509552002,0.5229074954986572,0.3668891191482544,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.868681013584137,0.447632759809494,0.4264235198497772,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6937384009361267,0.2222898155450821,1.0177804231643677,284.96826171875,284.95001220703125,303.1128845214844,297.04400634765625,299.81109619140625,297.24176025390625,284.9682312011719,1.0,0.6107384562492371,0.4763681292533874,0.6499999761581421,1.0,1.0,-3.201704740524292,1.3964303731918335,1.805274486541748,0.6732689738273621,1.0,1.0,0.0,178.80230712890625,187.0,79959.625,0.0,2843.792236328125,1.0,278.1499938964844,282.9331970214844,300.050537109375,305.2606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35981.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867759644985199,1.0,0.0,0.0,3.9954583644866943,3.99548602104187,1.065188598659006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.1865234375,0.0,1952.395751953125,1895.4371337890625,0.0,3101.794189453125,0.9829630255699158,1.0,0.0,3.0,1.0,0.0
17763660,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7961829304695129,0.344572901725769,0.3131916224956512,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9437885880470276,0.5723808407783508,0.543466329574585,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9130207300186156,0.5248655676841736,0.3683432936668396,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8656405806541443,0.4484390318393707,0.4272966682910919,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6909217238426208,0.2224205136299133,1.018918514251709,284.9658508300781,284.95001220703125,303.0658874511719,297.0055236816406,299.7884826660156,297.2376708984375,284.9657897949219,1.0,0.6132141947746277,0.4730293154716491,0.6499999761581421,1.0,1.0,-3.2075793743133545,1.3991514444351196,1.808427810668945,0.6746678352355957,1.0,1.0,0.0,181.89051818847656,190.0,79921.9609375,0.0,2872.818115234375,1.0,278.1499938964844,282.9305725097656,300.01226806640625,305.2205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35988.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691807985305786,1.0,0.0,0.0,3.995815753936768,3.995843410491944,1.0653791377990274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.044921875,0.0,1952.9197998046875,1895.4371337890625,0.0,3115.1259765625,0.9830480217933656,1.0,0.0,3.0,1.0,0.0
17763720,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7961829304695129,0.344572901725769,0.3131916224956512,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9437885880470276,0.5723808407783508,0.543466329574585,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9130207300186156,0.5248655676841736,0.3683432936668396,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8656405806541443,0.4484390318393707,0.4272966682910919,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6909217238426208,0.2224205136299133,1.018918514251709,284.9658508300781,284.95001220703125,303.0658874511719,297.0055236816406,299.7884826660156,297.2376708984375,284.9657897949219,1.0,0.6132141947746277,0.4730293154716491,0.6499999761581421,1.0,1.0,-3.2075793743133545,1.3991514444351196,1.808427810668945,0.6746678352355957,1.0,1.0,0.0,181.89051818847656,190.0,79921.9609375,0.0,2872.818115234375,1.0,278.1499938964844,282.9305725097656,300.01226806640625,305.2205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35988.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691807985305786,1.0,0.0,0.0,3.995815753936768,3.995843410491944,1.0653791377990274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.044921875,0.0,1952.9197998046875,1895.4371337890625,0.0,3115.1259765625,0.9830480217933656,1.0,0.0,3.0,1.0,0.0
17763780,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.793161928653717,0.3448761105537414,0.3135756552219391,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9400022625923156,0.5732487440109253,0.5444079041481018,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9101310968399048,0.526762843132019,0.3697501718997955,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8626760244369507,0.4492108523845672,0.4281409382820129,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6881513595581055,0.2225298881530761,1.019964575767517,284.9622497558594,284.95001220703125,303.0138854980469,296.96356201171875,299.763671875,297.2335205078125,284.9621276855469,1.0,0.6156436204910278,0.4696904718875885,0.6499999761581421,1.0,1.0,-3.2131381034851074,1.4017244577407837,1.8114137649536133,0.6760004162788391,1.0,1.0,0.0,184.9820709228516,193.0,79867.3984375,0.0,2901.30517578125,1.0,278.1499938964844,282.9270935058594,299.9705810546875,305.1757507324219,293.1499938964844,293.1499938964844,278.1499938964844,35992.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706557154655457,1.0,0.0,0.0,3.996044158935547,3.996071577072144,1.0655008964022272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.8046875,0.0,1953.2545166015625,1895.4371337890625,0.0,3128.961669921875,0.983102321624756,1.0,0.0,3.0,1.0,0.0
17763840,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.793161928653717,0.3448761105537414,0.3135756552219391,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9400022625923156,0.5732487440109253,0.5444079041481018,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9101310968399048,0.526762843132019,0.3697501718997955,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8626760244369507,0.4492108523845672,0.4281409382820129,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6881513595581055,0.2225298881530761,1.019964575767517,284.9622497558594,284.95001220703125,303.0138854980469,296.96356201171875,299.763671875,297.2335205078125,284.9621276855469,1.0,0.6156436204910278,0.4696904718875885,0.6499999761581421,1.0,1.0,-3.2131381034851074,1.4017244577407837,1.8114137649536133,0.6760004162788391,1.0,1.0,0.0,184.9820709228516,193.0,79867.3984375,0.0,2901.30517578125,1.0,278.1499938964844,282.9270935058594,299.9705810546875,305.1757507324219,293.1499938964844,293.1499938964844,278.1499938964844,35992.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706557154655457,1.0,0.0,0.0,3.996044158935547,3.996071577072144,1.0655008964022272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.8046875,0.0,1953.2545166015625,1895.4371337890625,0.0,3128.961669921875,0.983102321624756,1.0,0.0,3.0,1.0,0.0
17763900,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7916721701622009,0.3450166285037994,0.3137585520744324,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9381175637245178,0.5736613273620605,0.5448583960533142,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.908728301525116,0.5276960730552673,0.3704420924186706,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8612220287322998,0.4495844841003418,0.4285523891448974,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6867853403091431,0.2225780040025711,1.0204591751098633,284.9600830078125,284.95001220703125,302.9862670898437,296.94146728515625,299.7506408691406,297.2314453125,284.9599609375,1.0,0.6168437004089355,0.4680210649967193,0.6499999761581421,1.0,1.0,-3.215820550918579,1.4029653072357178,1.812855124473572,0.6766461730003357,1.0,1.0,0.0,186.52932739257807,193.0,79835.296875,0.0,2915.389892578125,1.0,278.1499938964844,282.9250793457031,299.9487609863281,305.1519470214844,293.1499938964844,293.1499938964844,278.1499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714240789413452,1.0,0.0,0.0,3.996128797531128,3.9961562156677246,1.0655460300768027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5263671875,0.0,1953.378662109375,1895.4371337890625,0.0,3136.168701171875,0.98312246799469,1.0,0.0,3.0,1.0,0.0
17763960,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7901933193206787,0.3451451659202575,0.3139310181140899,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9362358450889589,0.5740504264831543,0.5452873110771179,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9073543548583984,0.5286167860031128,0.3711247146129608,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8597840070724487,0.4499444961547851,0.4289515018463135,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6854310035705566,0.2226201891899109,1.020926833152771,284.95758056640625,284.95001220703125,302.9576416015625,296.9186706542969,299.73699951171875,297.2294006347656,284.9574279785156,1.0,0.6180294156074524,0.4663558304309845,0.6499999761581421,1.0,1.0,-3.218407154083252,1.4041614532470703,1.8142458200454712,0.6772717833518982,1.0,1.0,0.0,188.0753326416016,196.0,79798.6015625,0.0,2929.28857421875,1.0,278.1499938964844,282.9228515625,299.926025390625,305.1268920898437,293.1499938964844,293.1499938964844,278.1499938964844,35995.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721834421157837,1.0,0.0,0.0,3.996193170547485,3.996220588684082,1.0655803635017946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.16015625,0.0,1953.4730224609373,1895.4371337890625,0.0,3143.291748046875,0.9831377863883972,1.0,0.0,3.0,1.0,0.0
17764020,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7872754335403442,0.3453774452209472,0.3142544627189636,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9324950575828552,0.5747734904289246,0.5460965037345886,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9047051072120668,0.5304362773895264,0.3724737465381622,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8569607138633728,0.4506362378597259,0.4297239482402801,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6827647089958191,0.2226950973272323,1.021817326545715,284.9520568847656,284.95001220703125,302.8978576660156,296.8713073730469,299.7088317871094,297.225341796875,284.95184326171875,1.0,0.6203712224960327,0.4630253314971924,0.6499999761581421,1.0,1.0,-3.223390579223633,1.4064645767211914,1.816925883293152,0.6784819960594177,1.0,1.0,0.0,191.16802978515625,199.0,79716.234375,0.0,2956.753662109375,1.0,278.1499938964844,282.9179992675781,299.8789367675781,305.0744323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873742401599884,1.0,0.0,0.0,3.996145009994507,3.996172428131104,1.0655546702764696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.3525390625,0.0,1953.4525146484373,1895.4371337890625,0.0,3157.912841796875,0.983129382133484,1.0,0.0,3.0,1.0,0.0
17764080,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7872754335403442,0.3453774452209472,0.3142544627189636,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9324950575828552,0.5747734904289246,0.5460965037345886,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9047051072120668,0.5304362773895264,0.3724737465381622,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8569607138633728,0.4506362378597259,0.4297239482402801,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6827647089958191,0.2226950973272323,1.021817326545715,284.9520568847656,284.95001220703125,302.8978576660156,296.8713073730469,299.7088317871094,297.225341796875,284.95184326171875,1.0,0.6203712224960327,0.4630253314971924,0.6499999761581421,1.0,1.0,-3.223390579223633,1.4064645767211914,1.816925883293152,0.6784819960594177,1.0,1.0,0.0,191.16802978515625,199.0,79716.234375,0.0,2956.753662109375,1.0,278.1499938964844,282.9179992675781,299.8789367675781,305.0744323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873742401599884,1.0,0.0,0.0,3.996145009994507,3.996172428131104,1.0655546702764696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.3525390625,0.0,1953.4525146484373,1895.4371337890625,0.0,3157.912841796875,0.983129382133484,1.0,0.0,3.0,1.0,0.0
17764140,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7844194769859314,0.3455836176872253,0.3145531713962555,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9288008213043212,0.5754283666610718,0.5468414425849915,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9022023677825928,0.5322392582893372,0.3738083243370056,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8542143106460571,0.4512965679168701,0.4304657876491546,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6801646947860718,0.2227629125118255,1.0226688385009766,284.947265625,284.95001220703125,302.83526611328125,296.8219299316406,299.6794738769531,297.2214660644531,284.9471435546875,1.0,0.6226780414581299,0.4596948623657226,0.6499999761581421,1.0,1.0,-3.228165864944458,1.40867018699646,1.819495797157288,0.6796486377716064,0.9968135356903076,0.9968135356903076,0.0,194.2572479248047,202.0,79607.9453125,0.0,2983.840087890625,1.0,278.1499938964844,282.914306640625,299.8296813964844,305.01824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36075.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753107190132141,1.0,0.0,0.0,3.993683338165283,3.99371075630188,1.0642422694218112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.88671875,0.0,1950.8189697265625,1895.4371337890625,0.0,3172.62060546875,0.9826001524925232,1.0,0.0,3.0,1.0,0.0
17764200,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7844194769859314,0.3455836176872253,0.3145531713962555,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9288008213043212,0.5754283666610718,0.5468414425849915,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9022023677825928,0.5322392582893372,0.3738083243370056,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8542143106460571,0.4512965679168701,0.4304657876491546,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6801646947860718,0.2227629125118255,1.0226688385009766,284.947265625,284.95001220703125,302.83526611328125,296.8219299316406,299.6794738769531,297.2214660644531,284.9471435546875,1.0,0.6226780414581299,0.4596948623657226,0.6499999761581421,1.0,1.0,-3.228165864944458,1.40867018699646,1.819495797157288,0.6796486377716064,0.9968135356903076,0.9968135356903076,0.0,194.2572479248047,202.0,79607.9453125,0.0,2983.840087890625,1.0,278.1499938964844,282.914306640625,299.8296813964844,305.01824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36075.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753107190132141,1.0,0.0,0.0,3.993683338165283,3.99371075630188,1.0642422694218112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.88671875,0.0,1950.8189697265625,1895.4371337890625,0.0,3172.62060546875,0.9826001524925232,1.0,0.0,3.0,1.0,0.0
17764260,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7816483378410339,0.3457728922367096,0.3148323595523834,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9251935482025146,0.5760319232940674,0.5475289225578308,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8998258113861084,0.5340514779090881,0.3751437366008758,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8515629768371582,0.4519311189651489,0.4311791062355041,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6776523590087891,0.2228292673826217,1.0235018730163574,284.9452819824219,284.95001220703125,302.7705993652344,296.7710266113281,299.6493835449219,297.21807861328125,284.9452514648437,1.0,0.6249486804008484,0.4563667178153991,0.6499999761581421,1.0,1.0,-3.2327938079833984,1.41080641746521,1.821987271308899,0.680784285068512,0.9926021695137024,0.9926021695137024,0.0,197.3254547119141,205.0,79466.53125,0.0,3010.572265625,1.0,278.1499938964844,282.9135437011719,299.7785339355469,304.95751953125,293.1499938964844,293.1499938964844,278.1499938964844,36160.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768026828765869,1.0,0.0,0.0,3.987104177474976,3.987131595611572,1.0607387821437442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.36328125,0.0,1942.8648681640625,1895.4371337890625,0.0,3186.609619140625,0.981168270111084,1.0,0.0,3.0,1.0,0.0
17764320,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7816483378410339,0.3457728922367096,0.3148323595523834,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9251935482025146,0.5760319232940674,0.5475289225578308,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8998258113861084,0.5340514779090881,0.3751437366008758,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8515629768371582,0.4519311189651489,0.4311791062355041,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6776523590087891,0.2228292673826217,1.0235018730163574,284.9452819824219,284.95001220703125,302.7705993652344,296.7710266113281,299.6493835449219,297.21807861328125,284.9452514648437,1.0,0.6249486804008484,0.4563667178153991,0.6499999761581421,1.0,1.0,-3.2327938079833984,1.41080641746521,1.821987271308899,0.680784285068512,0.9926021695137024,0.9926021695137024,0.0,197.3254547119141,205.0,79466.53125,0.0,3010.572265625,1.0,278.1499938964844,282.9135437011719,299.7785339355469,304.95751953125,293.1499938964844,293.1499938964844,278.1499938964844,36160.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768026828765869,1.0,0.0,0.0,3.987104177474976,3.987131595611572,1.0607387821437442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.36328125,0.0,1942.8648681640625,1895.4371337890625,0.0,3186.609619140625,0.981168270111084,1.0,0.0,3.0,1.0,0.0
17764380,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.778963029384613,0.345947116613388,0.3150975406169891,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9216934442520142,0.5765997767448425,0.5481799244880676,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8975563049316406,0.5358852744102478,0.3764921128749847,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8490046858787537,0.4525429010391235,0.4318701326847076,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6752282381057739,0.2228960990905761,1.024333119392395,284.944580078125,284.95001220703125,302.7045288085937,296.7191162109375,299.6190185546875,297.2152404785156,284.944580078125,1.0,0.6271940469741821,0.4530385732650757,0.6499999761581421,1.0,1.0,-3.2373478412628174,1.4129074811935425,1.824440360069275,0.6819067597389221,0.9885579347610474,0.9885579347610474,0.0,200.3756256103516,208.0,79308.7265625,0.0,3037.1201171875,1.0,278.1499938964844,282.9140930175781,299.72637939453125,304.8944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36211.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782439231872559,1.0,0.0,0.0,3.9786860942840576,3.9787135124206543,1.0562644092715343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.1240234375,0.0,1932.238525390625,1895.4371337890625,0.0,3200.12109375,0.9793009757995604,1.0,0.0,3.0,1.0,0.0
17764440,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.778963029384613,0.345947116613388,0.3150975406169891,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9216934442520142,0.5765997767448425,0.5481799244880676,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8975563049316406,0.5358852744102478,0.3764921128749847,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8490046858787537,0.4525429010391235,0.4318701326847076,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6752282381057739,0.2228960990905761,1.024333119392395,284.944580078125,284.95001220703125,302.7045288085937,296.7191162109375,299.6190185546875,297.2152404785156,284.944580078125,1.0,0.6271940469741821,0.4530385732650757,0.6499999761581421,1.0,1.0,-3.2373478412628174,1.4129074811935425,1.824440360069275,0.6819067597389221,0.9885579347610474,0.9885579347610474,0.0,200.3756256103516,208.0,79308.7265625,0.0,3037.1201171875,1.0,278.1499938964844,282.9140930175781,299.72637939453125,304.8944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36211.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782439231872559,1.0,0.0,0.0,3.9786860942840576,3.9787135124206543,1.0562644092715343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.1240234375,0.0,1932.238525390625,1895.4371337890625,0.0,3200.12109375,0.9793009757995604,1.0,0.0,3.0,1.0,0.0
17764500,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7776473760604858,0.3460278809070587,0.3152247369289398,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9199818968772888,0.5768721699714661,0.5484945774078369,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8964560031890869,0.5368101596832275,0.3771715462207794,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8477548360824585,0.4528402090072632,0.4322078227996826,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6740444302558899,0.2229291945695877,1.0247474908828735,284.9444580078125,284.95001220703125,302.6712341308594,296.69293212890625,299.6037902832031,297.2139587402344,284.9444580078125,1.0,0.6283096075057983,0.4513745009899139,0.6499999761581421,1.0,1.0,-3.23960018157959,1.413946270942688,1.8256539106369016,0.6824634075164795,0.986609160900116,0.986609160900116,0.0,201.8979949951172,208.0,79226.515625,0.0,3050.35302734375,1.0,278.1499938964844,282.91455078125,299.7001037597656,304.8623962402344,293.1499938964844,293.1499938964844,278.1499938964844,36228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789551854133606,1.0,0.0,0.0,3.974147081375122,3.97417426109314,1.053855612553889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.005859375,0.0,1926.4471435546875,1895.4371337890625,0.0,3206.788330078125,0.9782875776290894,1.0,0.0,3.0,1.0,0.0
17764560,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7763488292694092,0.3461052477359772,0.3153489828109741,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9182971119880676,0.5771386623382568,0.5488036274909973,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8953763842582703,0.5377392768859863,0.3778538107872009,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8465233445167542,0.4531329870223999,0.4325413405895233,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6728782653808594,0.2229620367288589,1.0251610279083252,284.94439697265625,284.95001220703125,302.6378479003906,296.6666564941406,299.58856201171875,297.2127380371094,284.94439697265625,1.0,0.6294214129447937,0.4496904909610748,0.6499999761581421,1.0,1.0,-3.241839408874512,1.4149787425994873,1.8268606662750244,0.6830177307128906,0.9847005605697632,0.9847005605697632,0.0,203.41964721679688,211.0,79142.7421875,0.0,3063.571533203125,1.0,278.1499938964844,282.9151306152344,299.6737670898437,304.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,36242.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796584010124207,1.0,0.0,0.0,3.969461679458618,3.969489097595215,1.051372237270698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6689453125,0.0,1920.4486083984373,1895.4371337890625,0.0,3213.379150390625,0.9772387742996216,1.0,0.0,3.0,1.0,0.0
17764620,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7737946510314941,0.3462380170822143,0.3155786693096161,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9150035977363586,0.5776376724243164,0.5493903160095215,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8932861089706421,0.539623498916626,0.3792356848716736,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8441064953804016,0.4536907076835632,0.4331830143928528,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6705963015556335,0.2230249047279358,1.0259767770767212,284.9444580078125,284.95001220703125,302.5712280273437,296.6141357421875,299.558349609375,297.210693359375,284.9444885253906,1.0,0.6316275596618652,0.4463224411010742,0.6499999761581421,1.0,1.0,-3.2462353706359863,1.417004942893982,1.8292304277420044,0.6841095685958862,0.9810661673545836,0.9810661673545836,0.0,206.4579620361328,214.0,78971.0,0.0,3089.853515625,1.0,278.1499938964844,282.9164428710937,299.6210632324219,304.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36257.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810248970985413,1.0,0.0,0.0,3.95974063873291,3.959767818450928,1.046229044732172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.525390625,0.0,1907.9326171875,1895.4371337890625,0.0,3226.184814453125,0.9750548601150512,1.0,0.0,3.0,1.0,0.0
17764680,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7737946510314941,0.3462380170822143,0.3155786693096161,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9150035977363586,0.5776376724243164,0.5493903160095215,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8932861089706421,0.539623498916626,0.3792356848716736,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8441064953804016,0.4536907076835632,0.4331830143928528,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6705963015556335,0.2230249047279358,1.0259767770767212,284.9444580078125,284.95001220703125,302.5712280273437,296.6141357421875,299.558349609375,297.210693359375,284.9444885253906,1.0,0.6316275596618652,0.4463224411010742,0.6499999761581421,1.0,1.0,-3.2462353706359863,1.417004942893982,1.8292304277420044,0.6841095685958862,0.9810661673545836,0.9810661673545836,0.0,206.4579620361328,214.0,78971.0,0.0,3089.853515625,1.0,278.1499938964844,282.9164428710937,299.6210632324219,304.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36257.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810248970985413,1.0,0.0,0.0,3.95974063873291,3.959767818450928,1.046229044732172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.525390625,0.0,1907.9326171875,1895.4371337890625,0.0,3226.184814453125,0.9750548601150512,1.0,0.0,3.0,1.0,0.0
17764740,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7712929248809814,0.3463443219661712,0.3157854080200195,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9118160009384156,0.5780977606773376,0.5499411225318909,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8912786245346069,0.5415408611297607,0.3806397616863251,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8417449593544006,0.4542154371738434,0.4337944984436035,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6683750152587891,0.2230835407972335,1.0267752408981323,284.94464111328125,284.95001220703125,302.5054016113281,296.5620422363281,299.5287170410156,297.208984375,284.9446716308594,1.0,0.6338140964508057,0.442954421043396,0.6499999761581421,1.0,1.0,-3.25053071975708,1.418983817100525,1.8315469026565552,0.6851803660392761,0.9776214361190796,0.9776214361190796,0.0,209.494873046875,217.0,78797.703125,0.0,3115.977294921875,1.0,278.1499938964844,282.9178161621094,299.5687866210937,304.7006225585937,293.1499938964844,293.1499938964844,278.1499938964844,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823490142822266,1.0,0.0,0.0,3.949895620346069,3.949922800064087,1.0410331015009433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.5546875,0.0,1895.2447509765625,1895.4371337890625,0.0,3238.59033203125,0.9728382229804992,1.0,0.0,3.0,1.0,0.0
17764800,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7712929248809814,0.3463443219661712,0.3157854080200195,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9118160009384156,0.5780977606773376,0.5499411225318909,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8912786245346069,0.5415408611297607,0.3806397616863251,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8417449593544006,0.4542154371738434,0.4337944984436035,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6683750152587891,0.2230835407972335,1.0267752408981323,284.94464111328125,284.95001220703125,302.5054016113281,296.5620422363281,299.5287170410156,297.208984375,284.9446716308594,1.0,0.6338140964508057,0.442954421043396,0.6499999761581421,1.0,1.0,-3.25053071975708,1.418983817100525,1.8315469026565552,0.6851803660392761,0.9776214361190796,0.9776214361190796,0.0,209.494873046875,217.0,78797.703125,0.0,3115.977294921875,1.0,278.1499938964844,282.9178161621094,299.5687866210937,304.7006225585937,293.1499938964844,293.1499938964844,278.1499938964844,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823490142822266,1.0,0.0,0.0,3.949895620346069,3.949922800064087,1.0410331015009433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.5546875,0.0,1895.2447509765625,1895.4371337890625,0.0,3238.59033203125,0.9728382229804992,1.0,0.0,3.0,1.0,0.0
17764860,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7688395977020264,0.3464129865169525,0.3159607946872711,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9087585210800172,0.5785394310951233,0.5504716038703918,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8893877863883972,0.5435612201690674,0.3821052610874176,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8394343852996826,0.4546964466571808,0.4343673586845398,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6662167906761169,0.2231386750936508,1.027557611465454,284.9449157714844,284.95001220703125,302.44110107421875,296.5108337402344,299.5001220703125,297.20782470703125,284.9449462890625,1.0,0.6359857320785522,0.439643919467926,0.6499999761581421,1.0,1.0,-3.254772663116455,1.4209372997283936,1.8338353633880613,0.6862404346466064,0.9744231104850768,0.9744231104850768,0.0,212.52731323242188,220.0,78627.2578125,0.0,3142.0244140625,1.0,278.1499938964844,282.9192199707031,299.5175476074219,304.63702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36262.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836309909820557,1.0,0.0,0.0,3.940197944641113,3.940224885940552,1.0359275393057032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.6689453125,0.0,1882.7503662109373,1895.4371337890625,0.0,3250.598876953125,0.9706515073776244,1.0,0.0,3.0,1.0,0.0
17764920,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7688395977020264,0.3464129865169525,0.3159607946872711,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9087585210800172,0.5785394310951233,0.5504716038703918,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8893877863883972,0.5435612201690674,0.3821052610874176,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8394343852996826,0.4546964466571808,0.4343673586845398,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6662167906761169,0.2231386750936508,1.027557611465454,284.9449157714844,284.95001220703125,302.44110107421875,296.5108337402344,299.5001220703125,297.20782470703125,284.9449462890625,1.0,0.6359857320785522,0.439643919467926,0.6499999761581421,1.0,1.0,-3.254772663116455,1.4209372997283936,1.8338353633880613,0.6862404346466064,0.9744231104850768,0.9744231104850768,0.0,212.52731323242188,220.0,78627.2578125,0.0,3142.0244140625,1.0,278.1499938964844,282.9192199707031,299.5175476074219,304.63702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36262.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836309909820557,1.0,0.0,0.0,3.940197944641113,3.940224885940552,1.0359275393057032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.6689453125,0.0,1882.7503662109373,1895.4371337890625,0.0,3250.598876953125,0.9706515073776244,1.0,0.0,3.0,1.0,0.0
17764980,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7664355635643005,0.3464548587799072,0.3161130845546722,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9058383703231812,0.5789676904678345,0.5509885549545288,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8875955939292908,0.5456582307815552,0.3836196959018707,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.83717280626297,0.4551451206207275,0.4349110424518585,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6641173362731934,0.2231913805007934,1.0283291339874268,284.9452514648437,284.95001220703125,302.3790283203125,296.4610900878906,299.4725036621094,297.20703125,284.9452819824219,1.0,0.6381462216377258,0.4363333880901336,0.6499999761581421,1.0,1.0,-3.258978843688965,1.422873854637146,1.8361048698425293,0.6872933506965637,0.9714207649230956,0.9714207649230956,0.0,215.56008911132807,223.0,78460.2265625,0.0,3168.06201171875,1.0,278.1499938964844,282.92059326171875,299.46728515625,304.5744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36257.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848273754119873,1.0,0.0,0.0,3.9306907653808594,3.930717706680298,1.03093441339297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.923828125,0.0,1870.5245361328125,1895.4371337890625,0.0,3261.80224609375,0.9685045480728148,1.0,0.0,3.0,1.0,0.0
