time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765040,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7664355635643005,0.3464548587799072,0.3161130845546722,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9058383703231812,0.5789676904678345,0.5509885549545288,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8875955939292908,0.5456582307815552,0.3836196959018707,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.83717280626297,0.4551451206207275,0.4349110424518585,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6641173362731934,0.2231913805007934,1.0283291339874268,284.9452514648437,284.95001220703125,302.3790283203125,296.4610900878906,299.4725036621094,297.20703125,284.9452819824219,1.0,0.6381462216377258,0.4363333880901336,0.6499999761581421,1.0,1.0,-3.258978843688965,1.422873854637146,1.8361048698425293,0.6872933506965637,0.9714207649230956,0.9714207649230956,0.0,215.56008911132807,223.0,78460.2265625,0.0,3168.06201171875,1.0,278.1499938964844,282.92059326171875,299.46728515625,304.5744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36257.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848273754119873,1.0,0.0,0.0,3.9306907653808594,3.930717706680298,1.03093441339297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.923828125,0.0,1870.5245361328125,1895.4371337890625,0.0,3261.80224609375,0.9685045480728148,1.0,0.0,3.0,1.0,0.0
17765100,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7652496099472046,0.3464610874652862,0.3161756694316864,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.904433012008667,0.579172670841217,0.5512385964393616,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8867481350898743,0.5467515587806702,0.3844081163406372,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8360568881034851,0.4553500413894653,0.435164600610733,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6630904078483582,0.2232163846492767,1.0287083387374878,284.9454345703125,284.95001220703125,302.3490600585937,296.4368591308594,299.4593505859375,297.206787109375,284.9454650878906,1.0,0.6392210125923157,0.4346781373023987,0.6499999761581421,1.0,1.0,-3.261064052581787,1.4238336086273191,1.8372303247451784,0.6878165006637573,0.9700539708137512,0.9700539708137512,0.0,217.07400512695312,223.0,78380.109375,0.0,3181.05078125,1.0,278.1499938964844,282.9212646484375,299.4429931640625,304.544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854092359542847,1.0,0.0,0.0,3.9261374473571777,3.926164388656616,1.028547330861329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.48828125,0.0,1864.6654052734373,1895.4371337890625,0.0,3267.25048828125,0.9674750566482544,1.0,0.0,3.0,1.0,0.0
17765160,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7640747427940369,0.346460610628128,0.3162318766117096,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9030635952949524,0.57937091588974,0.5514830350875854,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8859251737594604,0.5478625893592834,0.3852104246616363,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8349505662918091,0.4555457830429077,0.4354091286659241,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6620771288871765,0.2232406437397003,1.0290844440460205,284.9456481933594,284.95001220703125,302.3199157714844,296.4132080078125,299.446533203125,297.2066650390625,284.9456787109375,1.0,0.6402925848960876,0.4329764246940613,0.6499999761581421,1.0,1.0,-3.263136625289917,1.4247874021530151,1.8383491039276123,0.6883370876312256,0.9687539339065552,0.9687539339065552,0.0,218.5879669189453,226.0,78301.984375,0.0,3194.028076171875,1.0,278.1499938964844,282.9219055175781,299.4191589355469,304.5144958496094,293.1499938964844,293.1499938964844,278.1499938964844,36246.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859688639640808,1.0,0.0,0.0,3.921710252761841,3.9217369556427,1.02622902886651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.5966796875,0.0,1858.9713134765625,1895.4371337890625,0.0,3272.489501953125,0.9664733409881592,1.0,0.0,3.0,1.0,0.0
17765220,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7617576122283936,0.3464408814907074,0.3163269162178039,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9003919959068298,0.5797438025474548,0.5519514679908752,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8843439817428589,0.5501294136047363,0.3868489563465118,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8327651619911194,0.4559114277362823,0.4358732998371124,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6600898504257202,0.2232868820428848,1.0298268795013428,284.9460754394531,284.95001220703125,302.2645263671875,296.3677062988281,299.4222106933594,297.20654296875,284.94610595703125,1.0,0.6424258947372437,0.4295729994773865,0.6499999761581421,1.0,1.0,-3.267235040664673,1.4266729354858398,1.840562105178833,0.689368724822998,0.9663721323013306,0.9663721323013306,0.0,221.6169891357422,229.0,78153.1875,0.0,3219.93359375,1.0,278.1499938964844,282.923095703125,299.3731689453125,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36230.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870158791542053,1.0,0.0,0.0,3.913290500640869,3.913317203521729,1.0218271881967669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.736328125,0.0,1848.1478271484373,1895.4371337890625,0.0,3282.289794921875,0.96456640958786,1.0,0.0,3.0,1.0,0.0
17765280,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7617576122283936,0.3464408814907074,0.3163269162178039,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9003919959068298,0.5797438025474548,0.5519514679908752,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8843439817428589,0.5501294136047363,0.3868489563465118,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8327651619911194,0.4559114277362823,0.4358732998371124,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6600898504257202,0.2232868820428848,1.0298268795013428,284.9460754394531,284.95001220703125,302.2645263671875,296.3677062988281,299.4222106933594,297.20654296875,284.94610595703125,1.0,0.6424258947372437,0.4295729994773865,0.6499999761581421,1.0,1.0,-3.267235040664673,1.4266729354858398,1.840562105178833,0.689368724822998,0.9663721323013306,0.9663721323013306,0.0,221.6169891357422,229.0,78153.1875,0.0,3219.93359375,1.0,278.1499938964844,282.923095703125,299.3731689453125,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36230.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870158791542053,1.0,0.0,0.0,3.913290500640869,3.913317203521729,1.0218271881967669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.736328125,0.0,1848.1478271484373,1895.4371337890625,0.0,3282.289794921875,0.96456640958786,1.0,0.0,3.0,1.0,0.0
17765340,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7594806551933289,0.3463917672634125,0.3163953423500061,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8977571725845337,0.5800721645355225,0.5523797869682312,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.882850706577301,0.5524649620056152,0.3885367214679718,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8306106925010681,0.4562369585037231,0.4362991154193878,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.658153235912323,0.2233292013406753,1.0305525064468384,284.946533203125,284.95001220703125,302.2135314941406,296.3251037597656,299.4002380371094,297.2066650390625,284.94659423828125,1.0,0.6445427536964417,0.4261695742607116,0.6499999761581421,1.0,1.0,-3.271247625350952,1.4285181760787964,1.842729568481445,0.6903824210166931,0.964379608631134,0.964379608631134,0.0,224.6455535888672,232.0,78019.421875,0.0,3245.7060546875,1.0,278.1499938964844,282.9241027832031,299.3304748535156,304.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880078196525574,1.0,0.0,0.0,3.905760765075684,3.905787229537964,1.0178986258324585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.6298828125,0.0,1838.4560546875,1895.4371337890625,0.0,3291.572021484375,0.9628576040267944,1.0,0.0,3.0,1.0,0.0
17765400,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7594806551933289,0.3463917672634125,0.3163953423500061,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8977571725845337,0.5800721645355225,0.5523797869682312,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.882850706577301,0.5524649620056152,0.3885367214679718,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8306106925010681,0.4562369585037231,0.4362991154193878,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.658153235912323,0.2233292013406753,1.0305525064468384,284.946533203125,284.95001220703125,302.2135314941406,296.3251037597656,299.4002380371094,297.2066650390625,284.94659423828125,1.0,0.6445427536964417,0.4261695742607116,0.6499999761581421,1.0,1.0,-3.271247625350952,1.4285181760787964,1.842729568481445,0.6903824210166931,0.964379608631134,0.964379608631134,0.0,224.6455535888672,232.0,78019.421875,0.0,3245.7060546875,1.0,278.1499938964844,282.9241027832031,299.3304748535156,304.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880078196525574,1.0,0.0,0.0,3.905760765075684,3.905787229537964,1.0178986258324585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.6298828125,0.0,1838.4560546875,1895.4371337890625,0.0,3291.572021484375,0.9628576040267944,1.0,0.0,3.0,1.0,0.0
17765460,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7572458386421204,0.3463199734687805,0.316443532705307,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.895159125328064,0.5803632140159607,0.5527738928794861,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8814324140548706,0.5548560619354248,0.3902628123760223,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8284875154495239,0.456531822681427,0.4366961121559143,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6562650203704834,0.2233684808015823,1.031265377998352,284.9470520019531,284.95001220703125,302.16766357421875,296.2858581542969,299.38037109375,297.2069396972656,284.94708251953125,1.0,0.6466457843780518,0.4227433204650879,0.6499999761581421,1.0,1.0,-3.2751898765563965,1.4303301572799685,1.844859600067139,0.6913812160491943,0.9627181887626648,0.9627181887626648,0.0,227.676025390625,235.0,77899.5703125,0.0,3271.393310546875,1.0,278.1499938964844,282.9250183105469,299.290771484375,304.3546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36188.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888784646987915,1.0,0.0,0.0,3.899045705795288,3.899072170257568,1.0144016187041416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.931640625,0.0,1829.800537109375,1895.4371337890625,0.0,3299.71728515625,0.9613307118415833,1.0,0.0,3.0,1.0,0.0
17765520,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7572458386421204,0.3463199734687805,0.316443532705307,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.895159125328064,0.5803632140159607,0.5527738928794861,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8814324140548706,0.5548560619354248,0.3902628123760223,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8284875154495239,0.456531822681427,0.4366961121559143,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6562650203704834,0.2233684808015823,1.031265377998352,284.9470520019531,284.95001220703125,302.16766357421875,296.2858581542969,299.38037109375,297.2069396972656,284.94708251953125,1.0,0.6466457843780518,0.4227433204650879,0.6499999761581421,1.0,1.0,-3.2751898765563965,1.4303301572799685,1.844859600067139,0.6913812160491943,0.9627181887626648,0.9627181887626648,0.0,227.676025390625,235.0,77899.5703125,0.0,3271.393310546875,1.0,278.1499938964844,282.9250183105469,299.290771484375,304.3546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36188.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888784646987915,1.0,0.0,0.0,3.899045705795288,3.899072170257568,1.0144016187041416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.931640625,0.0,1829.800537109375,1895.4371337890625,0.0,3299.71728515625,0.9613307118415833,1.0,0.0,3.0,1.0,0.0
17765580,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7550519704818726,0.3462241888046264,0.3164702653884887,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8925962448120117,0.58061283826828,0.5531296730041504,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8800921440124512,0.5573103427886963,0.392032116651535,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8263922333717346,0.4567942917346954,0.4370625615119934,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6544246673583984,0.223404660820961,1.0319647789001465,284.9476318359375,284.95001220703125,302.1276550292969,296.25048828125,299.3631591796875,297.2074279785156,284.9476623535156,1.0,0.6487340927124023,0.4193170368671417,0.6499999761581421,1.0,1.0,-3.279059171676636,1.432107925415039,1.8469511270523071,0.6923651099205017,0.961476504802704,0.961476504802704,0.0,230.7066345214844,238.0,77797.84375,0.0,3296.97705078125,1.0,278.1499938964844,282.9257202148437,299.2548522949219,304.3101501464844,293.1499938964844,293.1499938964844,278.1499938964844,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896398544311523,1.0,0.0,0.0,3.89337944984436,3.8934059143066406,1.0114553106177482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5771484375,0.0,1822.4537353515625,1895.4371337890625,0.0,3306.839599609375,0.9600377082824708,1.0,0.0,3.0,1.0,0.0
17765640,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7550519704818726,0.3462241888046264,0.3164702653884887,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8925962448120117,0.58061283826828,0.5531296730041504,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8800921440124512,0.5573103427886963,0.392032116651535,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8263922333717346,0.4567942917346954,0.4370625615119934,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6544246673583984,0.223404660820961,1.0319647789001465,284.9476318359375,284.95001220703125,302.1276550292969,296.25048828125,299.3631591796875,297.2074279785156,284.9476623535156,1.0,0.6487340927124023,0.4193170368671417,0.6499999761581421,1.0,1.0,-3.279059171676636,1.432107925415039,1.8469511270523071,0.6923651099205017,0.961476504802704,0.961476504802704,0.0,230.7066345214844,238.0,77797.84375,0.0,3296.97705078125,1.0,278.1499938964844,282.9257202148437,299.2548522949219,304.3101501464844,293.1499938964844,293.1499938964844,278.1499938964844,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896398544311523,1.0,0.0,0.0,3.89337944984436,3.8934059143066406,1.0114553106177482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5771484375,0.0,1822.4537353515625,1895.4371337890625,0.0,3306.839599609375,0.9600377082824708,1.0,0.0,3.0,1.0,0.0
17765700,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7539708614349365,0.3461693227291107,0.3164774477481842,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8913288712501526,0.580725371837616,0.5532962083816528,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8794476985931396,0.5585569739341736,0.3929300010204315,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8253549933433533,0.4569160640239715,0.4372369945049286,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6535218358039856,0.2234219014644622,1.0323108434677124,284.94793701171875,284.95001220703125,302.1100769042969,296.23443603515625,299.3554382324219,297.20770263671875,284.947998046875,1.0,0.6497737765312195,0.4176039099693298,0.6499999761581421,1.0,1.0,-3.280972957611084,1.4329869747161863,1.8479859828948968,0.6928528547286987,0.9609904885292052,0.9609904885292052,0.0,232.22271728515625,238.0,77752.921875,0.0,3309.7490234375,1.0,278.1499938964844,282.926025390625,299.2381591796875,304.2894592285156,293.1499938964844,293.1499938964844,278.1499938964844,36145.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899502158164978,1.0,0.0,0.0,3.8908863067626953,3.890912771224976,1.010160417536099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.80859375,0.0,1819.2027587890625,1895.4371337890625,0.0,3309.741943359375,0.9594669938087464,1.0,0.0,3.0,1.0,0.0
17765760,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.752899169921875,0.3461069762706756,0.3164778053760528,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8900691866874695,0.5808239579200745,0.5534496903419495,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8788264393806458,0.5598258376121521,0.3938431143760681,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8243229985237122,0.4570276141166687,0.4374016523361206,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6526310443878174,0.2234382629394531,1.032652735710144,284.94830322265625,284.95001220703125,302.09423828125,296.219482421875,299.3488464355469,297.20806884765625,284.9483642578125,1.0,0.6508090496063232,0.4158999025821686,0.6499999761581421,1.0,1.0,-3.282865524291992,1.4338560104370115,1.8490095138549805,0.6933364272117615,0.9606857895851136,0.9606857895851136,0.0,233.7374267578125,241.0,77715.9921875,0.0,3322.478271484375,1.0,278.1499938964844,282.9263000488281,299.2230834960937,304.2708740234375,293.1499938964844,293.1499938964844,278.1499938964844,36127.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902640342712402,1.0,0.0,0.0,3.888841390609741,3.8888678550720215,1.0090989235322922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.8974609375,0.0,1816.5001220703125,1895.4371337890625,0.0,3312.676513671875,0.9589961767196656,1.0,0.0,3.0,1.0,0.0
17765820,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7507872581481934,0.3459636867046356,0.3164620101451874,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8875826001167297,0.5809986591339111,0.5537331104278564,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.877661406993866,0.5624555945396423,0.3957259058952331,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8222773671150208,0.4572255909442901,0.4377074837684631,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6508864760398865,0.2234694808721542,1.0333285331726074,284.94903564453125,284.95001220703125,302.068115234375,296.1933288574219,299.3381042480469,297.2090759277344,284.9490661621094,1.0,0.6528710126876831,0.4124918580055237,0.6499999761581421,1.0,1.0,-3.2866322994232178,1.4355852603912354,1.851047158241272,0.6943005323410034,0.9604504704475404,0.9604504704475404,0.0,236.7628936767578,244.0,77660.1171875,0.0,3347.91552734375,1.0,278.1499938964844,282.9265441894531,299.196533203125,304.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,36090.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907986283302307,1.0,0.0,0.0,3.885853290557861,3.8858795166015625,1.0075486898131205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.2353515625,0.0,1812.45947265625,1895.4371337890625,0.0,3317.67578125,0.958300530910492,1.0,0.0,3.0,1.0,0.0
17765880,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7507872581481934,0.3459636867046356,0.3164620101451874,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8875826001167297,0.5809986591339111,0.5537331104278564,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.877661406993866,0.5624555945396423,0.3957259058952331,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8222773671150208,0.4572255909442901,0.4377074837684631,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6508864760398865,0.2234694808721542,1.0333285331726074,284.94903564453125,284.95001220703125,302.068115234375,296.1933288574219,299.3381042480469,297.2090759277344,284.9490661621094,1.0,0.6528710126876831,0.4124918580055237,0.6499999761581421,1.0,1.0,-3.2866322994232178,1.4355852603912354,1.851047158241272,0.6943005323410034,0.9604504704475404,0.9604504704475404,0.0,236.7628936767578,244.0,77660.1171875,0.0,3347.91552734375,1.0,278.1499938964844,282.9265441894531,299.196533203125,304.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,36090.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907986283302307,1.0,0.0,0.0,3.885853290557861,3.8858795166015625,1.0075486898131205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.2353515625,0.0,1812.45947265625,1895.4371337890625,0.0,3317.67578125,0.958300530910492,1.0,0.0,3.0,1.0,0.0
17765940,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7487212419509888,0.3457991480827331,0.3164269626140594,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8851516246795654,0.5811622142791748,0.5540008544921875,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8766149878501892,0.5652393102645874,0.3977019786834717,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8202587366104126,0.4573948085308075,0.4379860758781433,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6491937041282654,0.2235001176595688,1.0339981317520142,284.94989013671875,284.95001220703125,302.04998779296875,296.1724853515625,299.33087158203125,297.21063232421875,284.9499206542969,1.0,0.6549269556999207,0.4090838432312011,0.6499999761581421,1.0,1.0,-3.2904281616210938,1.4373270273208618,1.8531012535095213,0.6952751278877258,0.9607625007629396,0.9607625007629396,0.0,239.78042602539065,247.0,77628.7578125,0.0,3373.430419921875,1.0,278.1499938964844,282.9266052246094,299.1745910644531,304.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,36047.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911485075950623,1.0,0.0,0.0,3.8842613697052,3.884287834167481,1.006723437058099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.0859375,0.0,1810.1251220703125,1895.4371337890625,0.0,3320.94677734375,0.9579167366027832,1.0,0.0,3.0,1.0,0.0
17766000,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7487212419509888,0.3457991480827331,0.3164269626140594,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8851516246795654,0.5811622142791748,0.5540008544921875,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8766149878501892,0.5652393102645874,0.3977019786834717,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8202587366104126,0.4573948085308075,0.4379860758781433,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6491937041282654,0.2235001176595688,1.0339981317520142,284.94989013671875,284.95001220703125,302.04998779296875,296.1724853515625,299.33087158203125,297.21063232421875,284.9499206542969,1.0,0.6549269556999207,0.4090838432312011,0.6499999761581421,1.0,1.0,-3.2904281616210938,1.4373270273208618,1.8531012535095213,0.6952751278877258,0.9607625007629396,0.9607625007629396,0.0,239.78042602539065,247.0,77628.7578125,0.0,3373.430419921875,1.0,278.1499938964844,282.9266052246094,299.1745910644531,304.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,36047.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911485075950623,1.0,0.0,0.0,3.8842613697052,3.884287834167481,1.006723437058099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.0859375,0.0,1810.1251220703125,1895.4371337890625,0.0,3320.94677734375,0.9579167366027832,1.0,0.0,3.0,1.0,0.0
17766060,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7466975450515747,0.3456080257892608,0.3163672685623169,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.882775068283081,0.5813001990318298,0.5542470216751099,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8757075667381287,0.5681861639022827,0.3997987508773803,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8182610273361206,0.4575271308422088,0.4382291436195373,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.647553563117981,0.2235305160284042,1.0346636772155762,284.9505310058594,284.95001220703125,302.0382995605469,296.1548156738281,299.3270263671875,297.2126770019531,284.9505615234375,1.0,0.6569787263870239,0.4056118130683899,0.6499999761581421,1.0,1.0,-3.294267177581787,1.4390782117843628,1.8551889657974243,0.6963192820549011,0.9614923000335692,0.9614923000335692,0.0,242.7899169921875,250.0,77621.375,0.0,3399.052490234375,1.0,278.1499938964844,282.926025390625,299.1569519042969,304.192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915647268295288,1.0,0.0,0.0,3.8843977451324463,3.884424209594727,1.006794150271162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.310546875,0.0,1809.981201171875,1895.4371337890625,0.0,3324.837646484375,0.9579221606254578,1.0,0.0,3.0,1.0,0.0
17766120,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7466975450515747,0.3456080257892608,0.3163672685623169,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.882775068283081,0.5813001990318298,0.5542470216751099,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8757075667381287,0.5681861639022827,0.3997987508773803,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8182610273361206,0.4575271308422088,0.4382291436195373,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.647553563117981,0.2235305160284042,1.0346636772155762,284.9505310058594,284.95001220703125,302.0382995605469,296.1548156738281,299.3270263671875,297.2126770019531,284.9505615234375,1.0,0.6569787263870239,0.4056118130683899,0.6499999761581421,1.0,1.0,-3.294267177581787,1.4390782117843628,1.8551889657974243,0.6963192820549011,0.9614923000335692,0.9614923000335692,0.0,242.7899169921875,250.0,77621.375,0.0,3399.052490234375,1.0,278.1499938964844,282.926025390625,299.1569519042969,304.192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915647268295288,1.0,0.0,0.0,3.8843977451324463,3.884424209594727,1.006794150271162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.310546875,0.0,1809.981201171875,1895.4371337890625,0.0,3324.837646484375,0.9579221606254578,1.0,0.0,3.0,1.0,0.0
17766180,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7447046041488647,0.3453893363475799,0.316283106803894,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8804286122322083,0.5813897252082825,0.5544514656066895,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8748906850814819,0.5712324380874634,0.4019714891910553,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8162698745727539,0.4576225578784942,0.4384375214576721,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.645954430103302,0.2235584855079651,1.0353200435638428,284.9507751464844,284.95001220703125,302.0307006835937,296.1377868652344,299.3250732421875,297.2148742675781,284.9508056640625,1.0,0.6590218544006348,0.4021397829055786,0.6499999761581421,1.0,1.0,-3.298065423965454,1.440794825553894,1.85727059841156,0.6974430084228516,0.9621861577033995,0.9621861577033995,0.0,245.80311584472656,253.0,77621.28125,0.0,3424.6591796875,1.0,278.1499938964844,282.92486572265625,299.1402587890625,304.1752014160156,293.1499938964844,293.1499938964844,278.1499938964844,35984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920795917510986,1.0,0.0,0.0,3.885363817214966,3.885390281677246,1.0072950544781634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.9912109375,0.0,1811.000244140625,1895.4371337890625,0.0,3329.650146484375,0.9581233263015748,1.0,0.0,3.0,1.0,0.0
17766240,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7447046041488647,0.3453893363475799,0.316283106803894,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8804286122322083,0.5813897252082825,0.5544514656066895,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8748906850814819,0.5712324380874634,0.4019714891910553,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8162698745727539,0.4576225578784942,0.4384375214576721,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.645954430103302,0.2235584855079651,1.0353200435638428,284.9507751464844,284.95001220703125,302.0307006835937,296.1377868652344,299.3250732421875,297.2148742675781,284.9508056640625,1.0,0.6590218544006348,0.4021397829055786,0.6499999761581421,1.0,1.0,-3.298065423965454,1.440794825553894,1.85727059841156,0.6974430084228516,0.9621861577033995,0.9621861577033995,0.0,245.80311584472656,253.0,77621.28125,0.0,3424.6591796875,1.0,278.1499938964844,282.92486572265625,299.1402587890625,304.1752014160156,293.1499938964844,293.1499938964844,278.1499938964844,35984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920795917510986,1.0,0.0,0.0,3.885363817214966,3.885390281677246,1.0072950544781634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.9912109375,0.0,1811.000244140625,1895.4371337890625,0.0,3329.650146484375,0.9581233263015748,1.0,0.0,3.0,1.0,0.0
17766300,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7437182068824768,0.3452715873718261,0.3162336647510528,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8792641162872314,0.5814179182052612,0.5545389652252197,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.874505877494812,0.5727822780609131,0.4030771553516388,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8152745962142944,0.4576592445373535,0.4385314881801605,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6451676487922668,0.2235714346170425,1.03564453125,284.9508361816406,284.95001220703125,302.0283508300781,296.1295166015625,299.3246154785156,297.21600341796875,284.95086669921875,1.0,0.6600397825241089,0.400403767824173,0.6499999761581421,1.0,1.0,-3.299943923950196,1.4416433572769165,1.8583005666732788,0.6980013251304626,0.96252179145813,0.96252179145813,0.0,247.3120880126953,253.0,77622.5703125,0.0,3437.449951171875,1.0,278.1499938964844,282.9241943359375,299.132080078125,304.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,35975.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923442363739014,1.0,0.0,0.0,3.885996818542481,3.8860232830047607,1.0076232683786657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.5869140625,0.0,1811.724609375,1895.4371337890625,0.0,3332.123779296875,0.9582599401474,1.0,0.0,3.0,1.0,0.0
17766360,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7427378296852112,0.3451482653617859,0.3161793053150177,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8781044483184814,0.5814344882965088,0.55461585521698,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8741355538368225,0.5743489265441895,0.4041950702667236,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8142783641815186,0.457688570022583,0.4386186003684997,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6443887948989868,0.2235836237668991,1.035966396331787,284.9508972167969,284.95001220703125,302.02685546875,296.1213684082031,299.3245849609375,297.2171325683594,284.950927734375,1.0,0.6610551476478577,0.3986706733703613,0.6499999761581421,1.0,1.0,-3.301807165145874,1.442487359046936,1.859319806098938,0.698540985584259,0.9628649950027466,0.9628649950027466,0.0,248.8220977783203,256.0,77624.84375,0.0,3450.22509765625,1.0,278.1499938964844,282.9234619140625,299.1240234375,304.1586608886719,293.1499938964844,293.1499938964844,278.1499938964844,35968.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926122784614563,1.0,0.0,0.0,3.886718273162842,3.886744499206543,1.0079972980747698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.375,0.0,1812.571533203125,1895.4371337890625,0.0,3334.62890625,0.9584176540374756,1.0,0.0,3.0,1.0,0.0
17766420,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7407850623130798,0.3448789417743683,0.3160510063171386,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8757849931716919,0.5814183950424194,0.5547250509262085,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8734382390975952,0.5775495767593384,0.4064787030220032,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.812269926071167,0.4577174782752991,0.4387655556201935,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6428480744361877,0.2236043959856033,1.0365978479385376,284.95098876953125,284.95001220703125,302.0263977050781,296.10552978515625,299.325927734375,297.21942138671875,284.95098876953125,1.0,0.6630747318267822,0.3952045142650604,0.6499999761581421,1.0,1.0,-3.3054676055908203,1.4441794157028198,1.861288070678711,0.6994050741195679,0.9635810256004332,0.9635810256004332,0.0,251.8433532714844,259.0,77632.6484375,0.0,3475.670166015625,1.0,278.1499938964844,282.9218139648437,299.1083374023437,304.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,35958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931638598442078,1.0,0.0,0.0,3.8884525299072266,3.888478755950928,1.0088970157084989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6142578125,0.0,1814.662109375,1895.4371337890625,0.0,3339.782958984375,0.9588016867637634,1.0,0.0,3.0,1.0,0.0
17766480,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7407850623130798,0.3448789417743683,0.3160510063171386,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8757849931716919,0.5814183950424194,0.5547250509262085,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8734382390975952,0.5775495767593384,0.4064787030220032,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.812269926071167,0.4577174782752991,0.4387655556201935,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6428480744361877,0.2236043959856033,1.0365978479385376,284.95098876953125,284.95001220703125,302.0263977050781,296.10552978515625,299.325927734375,297.21942138671875,284.95098876953125,1.0,0.6630747318267822,0.3952045142650604,0.6499999761581421,1.0,1.0,-3.3054676055908203,1.4441794157028198,1.861288070678711,0.6994050741195679,0.9635810256004332,0.9635810256004332,0.0,251.8433532714844,259.0,77632.6484375,0.0,3475.670166015625,1.0,278.1499938964844,282.9218139648437,299.1083374023437,304.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,35958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931638598442078,1.0,0.0,0.0,3.8884525299072266,3.888478755950928,1.0088970157084989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6142578125,0.0,1814.662109375,1895.4371337890625,0.0,3339.782958984375,0.9588016867637634,1.0,0.0,3.0,1.0,0.0
17766540,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7388489842414856,0.3445914387702942,0.3159072399139404,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8734767436981201,0.5813608765602112,0.5547968149185181,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8727789521217346,0.5808053612709045,0.408801406621933,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8102443814277649,0.4577220976352691,0.4388906359672546,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6413301229476929,0.2236219495534896,1.037220120429993,284.9510498046875,284.95001220703125,302.0289611816406,296.0902709960937,299.3283386230469,297.22174072265625,284.9510803222656,1.0,0.6650837659835815,0.3917383551597595,0.6499999761581421,1.0,1.0,-3.3090713024139404,1.445890188217163,1.863181114196777,0.6999973654747009,0.964332640171051,0.964332640171051,0.0,254.8690643310547,262.0,77642.96875,0.0,3501.0654296875,1.0,278.1499938964844,282.9200744628906,299.093017578125,304.1279296875,293.1499938964844,293.1499938964844,278.1499938964844,35950.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937016725540161,1.0,0.0,0.0,3.890394926071167,3.890421152114868,1.0099053042722517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.375,0.0,1817.03173828125,1895.4371337890625,0.0,3344.8076171875,0.959234058856964,1.0,0.0,3.0,1.0,0.0
17766600,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7388489842414856,0.3445914387702942,0.3159072399139404,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8734767436981201,0.5813608765602112,0.5547968149185181,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8727789521217346,0.5808053612709045,0.408801406621933,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8102443814277649,0.4577220976352691,0.4388906359672546,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6413301229476929,0.2236219495534896,1.037220120429993,284.9510498046875,284.95001220703125,302.0289611816406,296.0902709960937,299.3283386230469,297.22174072265625,284.9510803222656,1.0,0.6650837659835815,0.3917383551597595,0.6499999761581421,1.0,1.0,-3.3090713024139404,1.445890188217163,1.863181114196777,0.6999973654747009,0.964332640171051,0.964332640171051,0.0,254.8690643310547,262.0,77642.96875,0.0,3501.0654296875,1.0,278.1499938964844,282.9200744628906,299.093017578125,304.1279296875,293.1499938964844,293.1499938964844,278.1499938964844,35950.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937016725540161,1.0,0.0,0.0,3.890394926071167,3.890421152114868,1.0099053042722517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.375,0.0,1817.03173828125,1895.4371337890625,0.0,3344.8076171875,0.959234058856964,1.0,0.0,3.0,1.0,0.0
17766660,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.736920952796936,0.3442794382572174,0.3157422840595245,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8711654543876648,0.5812403559684753,0.5548111796379089,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.872163712978363,0.5841373801231384,0.411178320646286,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8081873059272766,0.4576921761035919,0.438984215259552,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6398301720619202,0.2236349731683731,1.0378276109695437,284.9511413574219,284.95001220703125,302.0342102050781,296.0755310058594,299.332275390625,297.2240295410156,284.951171875,1.0,0.6670776605606079,0.3882786929607391,0.6499999761581421,1.0,1.0,-3.312591314315796,1.447630763053894,1.8649605512619016,0.7001751661300659,0.965154469013214,0.965154469013214,0.0,257.8941650390625,265.0,77656.6875,0.0,3526.31298828125,1.0,278.1499938964844,282.918212890625,299.07830810546875,304.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,35943.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942435383796692,1.0,0.0,0.0,3.892611503601074,3.8926379680633545,1.0110564971910208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.8798828125,0.0,1819.758056640625,1895.4371337890625,0.0,3349.868896484375,0.9597294330596924,1.0,0.0,3.0,1.0,0.0
17766720,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.736920952796936,0.3442794382572174,0.3157422840595245,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8711654543876648,0.5812403559684753,0.5548111796379089,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.872163712978363,0.5841373801231384,0.411178320646286,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8081873059272766,0.4576921761035919,0.438984215259552,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6398301720619202,0.2236349731683731,1.0378276109695437,284.9511413574219,284.95001220703125,302.0342102050781,296.0755310058594,299.332275390625,297.2240295410156,284.951171875,1.0,0.6670776605606079,0.3882786929607391,0.6499999761581421,1.0,1.0,-3.312591314315796,1.447630763053894,1.8649605512619016,0.7001751661300659,0.965154469013214,0.965154469013214,0.0,257.8941650390625,265.0,77656.6875,0.0,3526.31298828125,1.0,278.1499938964844,282.918212890625,299.07830810546875,304.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,35943.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942435383796692,1.0,0.0,0.0,3.892611503601074,3.8926379680633545,1.0110564971910208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.8798828125,0.0,1819.758056640625,1895.4371337890625,0.0,3349.868896484375,0.9597294330596924,1.0,0.0,3.0,1.0,0.0
17766780,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7350149154663086,0.3439505696296692,0.3155621588230133,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8688719868659973,0.5810699462890625,0.5547793507575989,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8715968728065491,0.5875284671783447,0.4135966300964355,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8061110973358154,0.4576364755630493,0.4390537142753601,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6383582949638367,0.2236453592777252,1.0384244918823242,284.9512023925781,284.95001220703125,302.0417785644531,296.061279296875,299.33709716796875,297.226318359375,284.9512023925781,1.0,0.6690588593482971,0.3848190605640411,0.6499999761581421,1.0,1.0,-3.3160438537597656,1.4493547677993774,1.8666892051696773,0.7002512216567993,0.9659905433654784,0.9659905433654784,0.0,260.9212341308594,268.0,77671.59375,0.0,3551.46728515625,1.0,278.1499938964844,282.9162292480469,299.06402587890625,304.0999755859375,293.1499938964844,293.1499938964844,278.1499938964844,35938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947722911834717,1.0,0.0,0.0,3.89497423171997,3.895000696182251,1.0122842013515765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.7119140625,0.0,1822.6846923828125,1895.4371337890625,0.0,3354.807373046875,0.9602586627006532,1.0,0.0,3.0,1.0,0.0
17766840,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7350149154663086,0.3439505696296692,0.3155621588230133,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8688719868659973,0.5810699462890625,0.5547793507575989,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8715968728065491,0.5875284671783447,0.4135966300964355,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8061110973358154,0.4576364755630493,0.4390537142753601,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6383582949638367,0.2236453592777252,1.0384244918823242,284.9512023925781,284.95001220703125,302.0417785644531,296.061279296875,299.33709716796875,297.226318359375,284.9512023925781,1.0,0.6690588593482971,0.3848190605640411,0.6499999761581421,1.0,1.0,-3.3160438537597656,1.4493547677993774,1.8666892051696773,0.7002512216567993,0.9659905433654784,0.9659905433654784,0.0,260.9212341308594,268.0,77671.59375,0.0,3551.46728515625,1.0,278.1499938964844,282.9162292480469,299.06402587890625,304.0999755859375,293.1499938964844,293.1499938964844,278.1499938964844,35938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947722911834717,1.0,0.0,0.0,3.89497423171997,3.895000696182251,1.0122842013515765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.7119140625,0.0,1822.6846923828125,1895.4371337890625,0.0,3354.807373046875,0.9602586627006532,1.0,0.0,3.0,1.0,0.0
