time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766900,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7340728640556335,0.3437832295894623,0.315469354391098,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8677377700805664,0.5809751749038696,0.5547544360160828,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8713277578353882,0.5892363786697388,0.4148141741752624,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8050694465637207,0.4576038420200348,0.4390839040279388,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6376339793205261,0.2236501574516296,1.0387210845947266,284.95123291015625,284.95001220703125,302.0463562011719,296.0543518066406,299.3397216796875,297.2274475097656,284.95123291015625,1.0,0.6700465679168701,0.3830892145633697,0.6499999761581421,1.0,1.0,-3.3177578449249268,1.4502099752426147,1.8675479888916016,0.7002916932106018,0.9664170742034912,0.9664170742034912,0.0,262.4364624023437,268.0,77679.328125,0.0,3564.04443359375,1.0,278.1499938964844,282.91522216796875,299.0570068359375,304.0932312011719,293.1499938964844,293.1499938964844,278.1499938964844,35936.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950268626213074,1.0,0.0,0.0,3.89618444442749,3.8962109088897705,1.012913344311528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.7060546875,0.0,1824.1873779296875,1895.4371337890625,0.0,3357.184814453125,0.960529923439026,1.0,0.0,3.0,1.0,0.0
17766960,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7331483960151672,0.3436141610145569,0.3153730630874634,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8666234612464905,0.5808705687522888,0.5547166466712952,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.871103823184967,0.5910041332244873,0.4160662591457367,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8040439486503601,0.457565039396286,0.4391063153743744,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6369273662567139,0.2236553579568863,1.039014220237732,284.9512634277344,284.95001220703125,302.0513610839844,296.04754638671875,299.3427734375,297.22869873046875,284.9512634277344,1.0,0.6710317730903625,0.3813349306583404,0.6499999761581421,1.0,1.0,-3.31948184967041,1.4510366916656494,1.8684451580047607,0.7005248069763184,0.9668615460395812,0.9668615460395812,0.0,263.9455871582031,271.0,77687.484375,0.0,3576.62109375,1.0,278.1499938964844,282.9141845703125,299.0501708984375,304.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,35934.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952862620353699,1.0,0.0,0.0,3.8974568843841553,3.897483348846436,1.0135750017070675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.837890625,0.0,1825.770263671875,1895.4371337890625,0.0,3359.60693359375,0.9608154296875,1.0,0.0,3.0,1.0,0.0
17767020,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7313456535339355,0.3432720601558685,0.3151752650737762,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8644532561302185,0.5806432366371155,0.5546228885650635,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8707340359687805,0.5945947170257568,0.4186101853847503,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8020429015159607,0.4574792087078094,0.4391412734985351,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6355598568916321,0.2236678004264831,1.0395987033843994,284.9512939453125,284.95001220703125,302.0625305175781,296.0342102050781,299.34912109375,297.2312927246094,284.9512939453125,1.0,0.6729981303215027,0.3778263032436371,0.6499999761581421,1.0,1.0,-3.3229355812072754,1.452580451965332,1.8703550100326536,0.7016382813453674,0.9677343368530272,0.9677343368530272,0.0,266.9629821777344,274.0,77703.1484375,0.0,3601.821044921875,1.0,278.1499938964844,282.9120178222656,299.0367736816406,304.0740051269531,293.1499938964844,293.1499938964844,278.1499938964844,35931.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957898616790771,1.0,0.0,0.0,3.900031566619873,3.900058031082153,1.0149146874027792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.0791015625,0.0,1828.9876708984373,1895.4371337890625,0.0,3364.308837890625,0.9613937735557556,1.0,0.0,3.0,1.0,0.0
17767080,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7313456535339355,0.3432720601558685,0.3151752650737762,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8644532561302185,0.5806432366371155,0.5546228885650635,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8707340359687805,0.5945947170257568,0.4186101853847503,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8020429015159607,0.4574792087078094,0.4391412734985351,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6355598568916321,0.2236678004264831,1.0395987033843994,284.9512939453125,284.95001220703125,302.0625305175781,296.0342102050781,299.34912109375,297.2312927246094,284.9512939453125,1.0,0.6729981303215027,0.3778263032436371,0.6499999761581421,1.0,1.0,-3.3229355812072754,1.452580451965332,1.8703550100326536,0.7016382813453674,0.9677343368530272,0.9677343368530272,0.0,266.9629821777344,274.0,77703.1484375,0.0,3601.821044921875,1.0,278.1499938964844,282.9120178222656,299.0367736816406,304.0740051269531,293.1499938964844,293.1499938964844,278.1499938964844,35931.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957898616790771,1.0,0.0,0.0,3.900031566619873,3.900058031082153,1.0149146874027792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.0791015625,0.0,1828.9876708984373,1895.4371337890625,0.0,3364.308837890625,0.9613937735557556,1.0,0.0,3.0,1.0,0.0
17767140,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7295824289321899,0.3429176807403564,0.3149658739566803,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8623250722885132,0.5803600549697876,0.5544784665107727,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.870453953742981,0.5982688069343567,0.4212189614772796,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8000812530517578,0.457367867231369,0.4391520023345947,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6342360973358154,0.2236791253089904,1.0401755571365356,284.9512634277344,284.95001220703125,302.07501220703125,296.0213317871094,299.3558654785156,297.23370361328125,284.9512939453125,1.0,0.6749548316001892,0.3743177056312561,0.6499999761581421,1.0,1.0,-3.326356172561645,1.4540255069732666,1.872330665588379,0.7032238841056824,0.9685810208320618,0.9685810208320618,0.0,269.9786071777344,277.0,77718.1171875,0.0,3626.981201171875,1.0,278.1499938964844,282.9097595214844,299.0238952636719,304.061767578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962852358818054,1.0,0.0,0.0,3.9026284217834473,3.902654886245728,1.0162666512769647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.3525390625,0.0,1832.253173828125,1895.4371337890625,0.0,3368.933349609375,0.961978554725647,1.0,0.0,3.0,1.0,0.0
17767200,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7295824289321899,0.3429176807403564,0.3149658739566803,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8623250722885132,0.5803600549697876,0.5544784665107727,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.870453953742981,0.5982688069343567,0.4212189614772796,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8000812530517578,0.457367867231369,0.4391520023345947,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6342360973358154,0.2236791253089904,1.0401755571365356,284.9512634277344,284.95001220703125,302.07501220703125,296.0213317871094,299.3558654785156,297.23370361328125,284.9512939453125,1.0,0.6749548316001892,0.3743177056312561,0.6499999761581421,1.0,1.0,-3.326356172561645,1.4540255069732666,1.872330665588379,0.7032238841056824,0.9685810208320618,0.9685810208320618,0.0,269.9786071777344,277.0,77718.1171875,0.0,3626.981201171875,1.0,278.1499938964844,282.9097595214844,299.0238952636719,304.061767578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962852358818054,1.0,0.0,0.0,3.9026284217834473,3.902654886245728,1.0162666512769647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.3525390625,0.0,1832.253173828125,1895.4371337890625,0.0,3368.933349609375,0.961978554725647,1.0,0.0,3.0,1.0,0.0
17767260,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.72782301902771,0.3425524532794952,0.3147478699684143,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8601930737495422,0.5800185203552246,0.5542820692062378,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.870197594165802,0.6019909381866455,0.423865407705307,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7981172204017639,0.4572312831878662,0.4391405880451202,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.632922351360321,0.2236857116222381,1.04073965549469,284.9512634277344,284.95001220703125,302.0884094238281,296.0088806152344,299.3629150390625,297.23583984375,284.9512939453125,1.0,0.6768995523452759,0.3707334399223327,0.6499999761581421,1.0,1.0,-3.329706907272339,1.4554976224899292,1.8742092847824097,0.704450249671936,0.9694347381591796,0.9694347381591796,0.0,272.9974365234375,280.0,77733.578125,0.0,3652.04296875,1.0,278.1499938964844,282.9075012207031,299.0113830566406,304.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967682123184204,1.0,0.0,0.0,3.9052464962005615,3.905273199081421,1.0176306659559486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.828125,0.0,1835.5523681640625,1895.4371337890625,0.0,3373.440673828125,0.962568461894989,1.0,0.0,3.0,1.0,0.0
17767320,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.72782301902771,0.3425524532794952,0.3147478699684143,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8601930737495422,0.5800185203552246,0.5542820692062378,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.870197594165802,0.6019909381866455,0.423865407705307,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7981172204017639,0.4572312831878662,0.4391405880451202,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.632922351360321,0.2236857116222381,1.04073965549469,284.9512634277344,284.95001220703125,302.0884094238281,296.0088806152344,299.3629150390625,297.23583984375,284.9512939453125,1.0,0.6768995523452759,0.3707334399223327,0.6499999761581421,1.0,1.0,-3.329706907272339,1.4554976224899292,1.8742092847824097,0.704450249671936,0.9694347381591796,0.9694347381591796,0.0,272.9974365234375,280.0,77733.578125,0.0,3652.04296875,1.0,278.1499938964844,282.9075012207031,299.0113830566406,304.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967682123184204,1.0,0.0,0.0,3.9052464962005615,3.905273199081421,1.0176306659559486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.828125,0.0,1835.5523681640625,1895.4371337890625,0.0,3373.440673828125,0.962568461894989,1.0,0.0,3.0,1.0,0.0
17767380,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7260512113571167,0.342178612947464,0.3145246505737304,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.858043909072876,0.5796322822570801,0.5540469884872437,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8699334859848022,0.6057417988777161,0.4265353679656982,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.796135663986206,0.4570757150650024,0.4391140341758728,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6316037774085999,0.2236868292093277,1.0412935018539429,284.9513244628906,284.95001220703125,302.10235595703125,295.99676513671875,299.3702392578125,297.2377319335937,284.9513244628906,1.0,0.6788341403007507,0.3671492040157318,0.6499999761581421,1.0,1.0,-3.3329992294311523,1.4570780992507937,1.8759211301803589,0.7048829793930054,0.9703347086906432,0.9703347086906432,0.0,276.0206604003906,283.0,77750.8984375,0.0,3677.041015625,1.0,278.1499938964844,282.9053039550781,298.99920654296875,304.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,35928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972359299659729,1.0,0.0,0.0,3.907929182052612,3.9079556465148926,1.0190292414336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.7001953125,0.0,1838.93017578125,1895.4371337890625,0.0,3377.805419921875,0.9631725549697876,1.0,0.0,3.0,1.0,0.0
17767440,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7260512113571167,0.342178612947464,0.3145246505737304,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.858043909072876,0.5796322822570801,0.5540469884872437,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8699334859848022,0.6057417988777161,0.4265353679656982,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.796135663986206,0.4570757150650024,0.4391140341758728,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6316037774085999,0.2236868292093277,1.0412935018539429,284.9513244628906,284.95001220703125,302.10235595703125,295.99676513671875,299.3702392578125,297.2377319335937,284.9513244628906,1.0,0.6788341403007507,0.3671492040157318,0.6499999761581421,1.0,1.0,-3.3329992294311523,1.4570780992507937,1.8759211301803589,0.7048829793930054,0.9703347086906432,0.9703347086906432,0.0,276.0206604003906,283.0,77750.8984375,0.0,3677.041015625,1.0,278.1499938964844,282.9053039550781,298.99920654296875,304.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,35928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972359299659729,1.0,0.0,0.0,3.907929182052612,3.9079556465148926,1.0190292414336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.7001953125,0.0,1838.93017578125,1895.4371337890625,0.0,3377.805419921875,0.9631725549697876,1.0,0.0,3.0,1.0,0.0
17767500,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7251595258712769,0.341986745595932,0.3144098222255707,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8569636940956116,0.5794223546981812,0.5539147257804871,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8697981834411621,0.6076260805130005,0.4278776049613952,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7951394319534302,0.4569912850856781,0.4390954077243805,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6309428811073303,0.2236853241920471,1.041566252708435,284.95135498046875,284.95001220703125,302.10943603515625,295.9908752441406,299.3739929199219,297.2386474609375,284.95135498046875,1.0,0.6797971129417419,0.3653570711612701,0.6499999761581421,1.0,1.0,-3.334620475769043,1.4579070806503296,1.876713275909424,0.7048030495643616,0.9708042144775392,0.9708042144775392,0.0,277.5332946777344,283.0,77760.40625,0.0,3689.50439453125,1.0,278.1499938964844,282.9042358398437,298.9932556152344,304.03302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35926.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974659442901611,1.0,0.0,0.0,3.9092984199523926,3.909325122833252,1.0197434221481672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.3134765625,0.0,1840.6533203125,1895.4371337890625,0.0,3379.951904296875,0.963480830192566,1.0,0.0,3.0,1.0,0.0
17767560,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.72426438331604,0.341789960861206,0.3142912983894348,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8558810353279114,0.5791990160942078,0.553770124912262,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8696630001068115,0.6095157861709595,0.4292244911193847,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7941414713859558,0.4569021165370941,0.4390724897384643,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6302821636199951,0.2236825674772262,1.041834592819214,284.9513854980469,284.95001220703125,302.1165466308594,295.98504638671875,299.3778076171875,297.2395324707031,284.9513854980469,1.0,0.6807563900947571,0.3635789155960083,0.6499999761581421,1.0,1.0,-3.3362178802490234,1.458749771118164,1.87746810913086,0.7045750617980957,0.9712837338447572,0.9712837338447572,0.0,279.0463256835937,286.0,77770.4296875,0.0,3701.92431640625,1.0,278.1499938964844,282.90313720703125,298.9873962402344,304.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35925.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976956009864807,1.0,0.0,0.0,3.910690069198608,3.910716772079468,1.0204696536675328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.05078125,0.0,1842.4046630859373,1895.4371337890625,0.0,3382.09423828125,0.9637939929962158,1.0,0.0,3.0,1.0,0.0
17767620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7225001454353333,0.3413766026496887,0.3140353560447693,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8537588119506836,0.5787094831466675,0.5534369945526123,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8694480061531067,0.6133135557174683,0.4319299757480621,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7921928763389587,0.4567127227783203,0.4390125274658203,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6289986371994019,0.2236772924661636,1.042357325553894,284.95135498046875,284.95001220703125,302.1305847167969,295.97369384765625,299.3851013183594,297.2413024902344,284.95135498046875,1.0,0.682660698890686,0.3600226044654846,0.6499999761581421,1.0,1.0,-3.3393197059631348,1.460254788398743,1.879064917564392,0.7048880457878113,0.9721539616584778,0.9721539616584778,0.0,282.0729675292969,289.0,77788.265625,0.0,3726.57666015625,1.0,278.1499938964844,282.90093994140625,298.9760437011719,304.01715087890625,293.1499938964844,293.1499938964844,278.1499938964844,35926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981503844261169,1.0,0.0,0.0,3.913398265838623,3.9134249687194815,1.0218834631814389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.28125,0.0,1845.8387451171875,1895.4371337890625,0.0,3386.3369140625,0.9644047021865844,1.0,0.0,3.0,1.0,0.0
17767680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7225001454353333,0.3413766026496887,0.3140353560447693,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8537588119506836,0.5787094831466675,0.5534369945526123,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8694480061531067,0.6133135557174683,0.4319299757480621,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7921928763389587,0.4567127227783203,0.4390125274658203,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6289986371994019,0.2236772924661636,1.042357325553894,284.95135498046875,284.95001220703125,302.1305847167969,295.97369384765625,299.3851013183594,297.2413024902344,284.95135498046875,1.0,0.682660698890686,0.3600226044654846,0.6499999761581421,1.0,1.0,-3.3393197059631348,1.460254788398743,1.879064917564392,0.7048880457878113,0.9721539616584778,0.9721539616584778,0.0,282.0729675292969,289.0,77788.265625,0.0,3726.57666015625,1.0,278.1499938964844,282.90093994140625,298.9760437011719,304.01715087890625,293.1499938964844,293.1499938964844,278.1499938964844,35926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981503844261169,1.0,0.0,0.0,3.913398265838623,3.9134249687194815,1.0218834631814389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.28125,0.0,1845.8387451171875,1895.4371337890625,0.0,3386.3369140625,0.9644047021865844,1.0,0.0,3.0,1.0,0.0
17767740,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7207469940185547,0.3409505188465118,0.3137681484222412,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8516722321510315,0.5781950354576111,0.5530797839164734,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8692602515220642,0.6171206831932068,0.4346420466899872,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7902770042419434,0.4565167725086212,0.4389456212520599,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6277394890785217,0.2236709892749786,1.042873501777649,284.9512939453125,284.95001220703125,302.1441345214844,295.962646484375,299.3922424316406,297.2430725097656,284.9512939453125,1.0,0.6845555901527405,0.3564662635326385,0.6499999761581421,1.0,1.0,-3.342368602752685,1.4616937637329102,1.880674958229065,0.7054277062416077,0.9729849100112916,0.9729849100112916,0.0,285.1048889160156,292.0,77805.2578125,0.0,3751.178466796875,1.0,278.1499938964844,282.89874267578125,298.9648742675781,304.0068359375,293.1499938964844,293.1499938964844,278.1499938964844,35927.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985834717750549,1.0,0.0,0.0,3.9160587787628174,3.9160854816436768,1.0232733984594231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.4287109375,0.0,1849.227783203125,1895.4371337890625,0.0,3390.376708984375,0.9650052785873412,1.0,0.0,3.0,1.0,0.0
17767800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7207469940185547,0.3409505188465118,0.3137681484222412,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8516722321510315,0.5781950354576111,0.5530797839164734,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8692602515220642,0.6171206831932068,0.4346420466899872,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7902770042419434,0.4565167725086212,0.4389456212520599,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6277394890785217,0.2236709892749786,1.042873501777649,284.9512939453125,284.95001220703125,302.1441345214844,295.962646484375,299.3922424316406,297.2430725097656,284.9512939453125,1.0,0.6845555901527405,0.3564662635326385,0.6499999761581421,1.0,1.0,-3.342368602752685,1.4616937637329102,1.880674958229065,0.7054277062416077,0.9729849100112916,0.9729849100112916,0.0,285.1048889160156,292.0,77805.2578125,0.0,3751.178466796875,1.0,278.1499938964844,282.89874267578125,298.9648742675781,304.0068359375,293.1499938964844,293.1499938964844,278.1499938964844,35927.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985834717750549,1.0,0.0,0.0,3.9160587787628174,3.9160854816436768,1.0232733984594231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.4287109375,0.0,1849.227783203125,1895.4371337890625,0.0,3390.376708984375,0.9650052785873412,1.0,0.0,3.0,1.0,0.0
17767860,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7190178632736206,0.3405119180679321,0.3134866654872894,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8496366739273071,0.5776451230049133,0.5526871681213379,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8691213726997375,0.6209343075752258,0.4373587667942047,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7884137034416199,0.4563127160072326,0.4388690292835235,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.626518189907074,0.22366364300251,1.0433783531188965,284.9512023925781,284.95001220703125,302.1568603515625,295.95196533203125,299.3988647460937,297.2449645996094,284.9512023925781,1.0,0.6864369511604309,0.3529448509216308,0.6499999761581421,1.0,1.0,-3.345341444015503,1.4629759788513184,1.8823654651641848,0.7066497802734375,0.97373229265213,0.97373229265213,0.0,288.1363525390625,280.0,77820.265625,0.0,3775.634033203125,1.0,278.1499938964844,282.8966369628906,298.9540710449219,303.9967346191406,293.1499938964844,293.1499938964844,278.1499938964844,35931.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990042805671692,1.0,0.0,0.0,3.918566942214966,3.918593645095825,1.0245845487588667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.3583984375,0.0,1852.4447021484373,1895.4371337890625,0.0,3394.30078125,0.9655731320381165,1.0,0.0,3.0,1.0,0.0
17767920,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7190178632736206,0.3405119180679321,0.3134866654872894,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8496366739273071,0.5776451230049133,0.5526871681213379,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8691213726997375,0.6209343075752258,0.4373587667942047,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7884137034416199,0.4563127160072326,0.4388690292835235,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.626518189907074,0.22366364300251,1.0433783531188965,284.9512023925781,284.95001220703125,302.1568603515625,295.95196533203125,299.3988647460937,297.2449645996094,284.9512023925781,1.0,0.6864369511604309,0.3529448509216308,0.6499999761581421,1.0,1.0,-3.345341444015503,1.4629759788513184,1.8823654651641848,0.7066497802734375,0.97373229265213,0.97373229265213,0.0,288.1363525390625,280.0,77820.265625,0.0,3775.634033203125,1.0,278.1499938964844,282.8966369628906,298.9540710449219,303.9967346191406,293.1499938964844,293.1499938964844,278.1499938964844,35931.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990042805671692,1.0,0.0,0.0,3.918566942214966,3.918593645095825,1.0245845487588667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.3583984375,0.0,1852.4447021484373,1895.4371337890625,0.0,3394.30078125,0.9655731320381165,1.0,0.0,3.0,1.0,0.0
17767980,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7208897471427917,0.3400937020778656,0.3129462003707886,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8520246744155884,0.577073872089386,0.5519891977310181,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8737249374389648,0.6247658133506775,0.4398771226406097,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.790891706943512,0.4561152756214142,0.4385127127170563,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.628325879573822,0.2236730754375457,1.0425949096679688,284.9493103027344,284.95001220703125,302.1683959960937,295.94158935546875,299.40496826171875,297.2473449707031,284.94921875,1.0,0.684027910232544,0.3494234383106231,0.6499999761581421,1.0,1.0,-3.3455162048339844,1.4628596305847168,1.882656455039978,0.7078269720077515,0.9726055860519408,0.9726055860519408,0.0,283.9767150878906,268.0,77784.1875,0.0,3752.295654296875,1.0,278.1499938964844,282.89361572265625,298.943359375,303.98455810546875,293.1499938964844,293.1499938964844,278.1499938964844,35989.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993628025054932,1.0,0.0,0.0,3.91925835609436,3.91928505897522,1.0249460729028217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.1826171875,0.0,1853.787109375,1895.4371337890625,0.0,3397.643798828125,0.9657519459724426,1.0,0.0,3.0,1.0,0.0
17768040,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7208897471427917,0.3400937020778656,0.3129462003707886,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8520246744155884,0.577073872089386,0.5519891977310181,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8737249374389648,0.6247658133506775,0.4398771226406097,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.790891706943512,0.4561152756214142,0.4385127127170563,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.628325879573822,0.2236730754375457,1.0425949096679688,284.9493103027344,284.95001220703125,302.1683959960937,295.94158935546875,299.40496826171875,297.2473449707031,284.94921875,1.0,0.684027910232544,0.3494234383106231,0.6499999761581421,1.0,1.0,-3.3455162048339844,1.4628596305847168,1.882656455039978,0.7078269720077515,0.9726055860519408,0.9726055860519408,0.0,283.9767150878906,268.0,77784.1875,0.0,3752.295654296875,1.0,278.1499938964844,282.89361572265625,298.943359375,303.98455810546875,293.1499938964844,293.1499938964844,278.1499938964844,35989.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993628025054932,1.0,0.0,0.0,3.91925835609436,3.91928505897522,1.0249460729028217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.1826171875,0.0,1853.787109375,1895.4371337890625,0.0,3397.643798828125,0.9657519459724426,1.0,0.0,3.0,1.0,0.0
17768100,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7226781249046326,0.3399084210395813,0.3126344680786133,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8542832136154175,0.5767878293991089,0.551574170589447,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8771879076957703,0.6267004013061523,0.4411008954048157,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7931706309318542,0.4560297727584839,0.4382814764976501,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6299626231193542,0.2236976325511932,1.041979432106018,284.9486083984375,284.95001220703125,302.1736145019531,295.9364929199219,299.4079895019531,297.24871826171875,284.94854736328125,1.0,0.6820365786552429,0.3476627171039581,0.6499999761581421,1.0,1.0,-3.3450968265533447,1.4626508951187134,1.8824458122253416,0.7078149914741516,0.9717060923576356,0.9717060923576356,0.0,280.2392272949219,268.0,77752.375,0.0,3729.94580078125,1.0,278.1499938964844,282.8926696777344,298.93798828125,303.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994867205619812,1.0,0.0,0.0,3.918395519256592,3.918422222137451,1.024494963530742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.193359375,0.0,1852.9649658203125,1895.4371337890625,0.0,3398.799560546875,0.9655799269676208,1.0,0.0,3.0,1.0,0.0
17768160,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7247981429100037,0.3397380113601684,0.3123153448104858,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8569781184196472,0.5765037536621094,0.551138699054718,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8811315894126892,0.6286478042602539,0.4423172175884247,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7958664298057556,0.4559539258480072,0.4380371272563934,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6318996548652649,0.2237357199192047,1.0413192510604858,284.9481811523437,284.95001220703125,302.17840576171875,295.9315185546875,299.41094970703125,297.25018310546875,284.9481506347656,1.0,0.679740309715271,0.3459078669548034,0.6499999761581421,1.0,1.0,-3.3445637226104736,1.4624583721160889,1.8821053504943848,0.7073806524276733,0.9708365201950072,0.9708365201950072,0.0,275.9139404296875,256.0,77717.703125,0.0,3703.975341796875,1.0,278.1499938964844,282.8920593261719,298.9327392578125,303.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36049.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995835781097412,1.0,0.0,0.0,3.917126655578613,3.9171533584594727,1.0238316008326365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.8134765625,0.0,1851.56201171875,1895.4371337890625,0.0,3399.702392578125,0.9653117656707764,1.0,0.0,3.0,1.0,0.0
17768220,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7297977805137634,0.3394362330436706,0.3116728961467743,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8634055256843567,0.5759417414665222,0.5502310991287231,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8901537656784058,0.6325790882110596,0.4447439610958099,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8022148609161377,0.4558292031288147,0.4375316798686981,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6364952921867371,0.2238496243953704,1.0399680137634275,284.9479064941406,284.95001220703125,302.1865234375,295.9217529296875,299.4164733886719,297.2532043457031,284.9478759765625,1.0,0.6745625734329224,0.3423981368541717,0.6499999761581421,1.0,1.0,-3.343382835388184,1.462149739265442,1.8812330961227417,0.7057372331619263,0.9692808985710144,0.9692808985710144,0.0,266.1390686035156,244.0,77645.6484375,0.0,3645.370849609375,1.0,278.1499938964844,282.8914489746094,298.9225769042969,303.9544982910156,293.1499938964844,293.1499938964844,278.1499938964844,36081.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899728000164032,1.0,0.0,0.0,3.913949012756348,3.913975715637207,1.0221712045677125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.8232421875,0.0,1847.782958984375,1895.4371337890625,0.0,3401.049072265625,0.964618444442749,1.0,0.0,3.0,1.0,0.0
17768280,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7297977805137634,0.3394362330436706,0.3116728961467743,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8634055256843567,0.5759417414665222,0.5502310991287231,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8901537656784058,0.6325790882110596,0.4447439610958099,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8022148609161377,0.4558292031288147,0.4375316798686981,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6364952921867371,0.2238496243953704,1.0399680137634275,284.9479064941406,284.95001220703125,302.1865234375,295.9217529296875,299.4164733886719,297.2532043457031,284.9478759765625,1.0,0.6745625734329224,0.3423981368541717,0.6499999761581421,1.0,1.0,-3.343382835388184,1.462149739265442,1.8812330961227417,0.7057372331619263,0.9692808985710144,0.9692808985710144,0.0,266.1390686035156,244.0,77645.6484375,0.0,3645.370849609375,1.0,278.1499938964844,282.8914489746094,298.9225769042969,303.9544982910156,293.1499938964844,293.1499938964844,278.1499938964844,36081.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899728000164032,1.0,0.0,0.0,3.913949012756348,3.913975715637207,1.0221712045677125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.8232421875,0.0,1847.782958984375,1895.4371337890625,0.0,3401.049072265625,0.964618444442749,1.0,0.0,3.0,1.0,0.0
17768340,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7357407212257385,0.3391837477684021,0.311038464307785,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8711170554161072,0.5753865242004395,0.5492905378341675,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9005406498908997,0.636557400226593,0.4471744894981384,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.809624195098877,0.4557397961616516,0.4370204508304596,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6420184373855591,0.2240149080753326,1.0386613607406616,284.9479675292969,284.95001220703125,302.1923522949219,295.91229248046875,299.42108154296875,297.2562255859375,284.9479675292969,1.0,0.6688541173934937,0.3388883769512176,0.6499999761581421,1.0,1.0,-3.342221736907959,1.4618405103683472,1.880381226539612,0.7041527032852173,0.9679538011550904,0.9679538011550904,0.0,255.3578338623047,232.0,77572.8125,0.0,3581.1142578125,1.0,278.1499938964844,282.89129638671875,298.91290283203125,303.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,36093.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998336791992188,1.0,0.0,0.0,3.910391807556152,3.910418510437012,1.020314016386692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.9697265625,0.0,1843.3712158203125,1895.4371337890625,0.0,3402.0341796875,0.9638258814811708,1.0,0.0,3.0,1.0,0.0
17768400,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7357407212257385,0.3391837477684021,0.311038464307785,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8711170554161072,0.5753865242004395,0.5492905378341675,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9005406498908997,0.636557400226593,0.4471744894981384,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.809624195098877,0.4557397961616516,0.4370204508304596,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6420184373855591,0.2240149080753326,1.0386613607406616,284.9479675292969,284.95001220703125,302.1923522949219,295.91229248046875,299.42108154296875,297.2562255859375,284.9479675292969,1.0,0.6688541173934937,0.3388883769512176,0.6499999761581421,1.0,1.0,-3.342221736907959,1.4618405103683472,1.880381226539612,0.7041527032852173,0.9679538011550904,0.9679538011550904,0.0,255.3578338623047,232.0,77572.8125,0.0,3581.1142578125,1.0,278.1499938964844,282.89129638671875,298.91290283203125,303.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,36093.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998336791992188,1.0,0.0,0.0,3.910391807556152,3.910418510437012,1.020314016386692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.9697265625,0.0,1843.3712158203125,1895.4371337890625,0.0,3402.0341796875,0.9638258814811708,1.0,0.0,3.0,1.0,0.0
17768460,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7426133155822754,0.3389729857444763,0.3104196488857269,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8800303339958191,0.5748311877250671,0.548326313495636,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9126444458961488,0.6405742764472961,0.4496145844459533,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8176614046096802,0.4556785523891449,0.4365125894546509,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6484687924385071,0.2242254465818405,1.0374488830566406,284.94805908203125,284.95001220703125,302.19561767578125,295.90313720703125,299.424072265625,297.25909423828125,284.94805908203125,1.0,0.6628490686416626,0.3354398608207702,0.6499999761581421,1.0,1.0,-3.3411848545074463,1.4613966941833496,1.879788160324097,0.703706681728363,0.9667062759399414,0.9667062759399414,0.0,244.03399658203125,220.0,77499.625,0.0,3514.09326171875,1.0,278.1499938964844,282.8912658691406,298.90362548828125,303.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999212384223938,1.0,0.0,0.0,3.9067130088806152,3.906739473342896,1.018394982565951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2431640625,0.0,1838.7542724609373,1895.4371337890625,0.0,3402.85009765625,0.9629999995231628,1.0,0.0,3.0,1.0,0.0
17768520,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7426133155822754,0.3389729857444763,0.3104196488857269,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8800303339958191,0.5748311877250671,0.548326313495636,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9126444458961488,0.6405742764472961,0.4496145844459533,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8176614046096802,0.4556785523891449,0.4365125894546509,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6484687924385071,0.2242254465818405,1.0374488830566406,284.94805908203125,284.95001220703125,302.19561767578125,295.90313720703125,299.424072265625,297.25909423828125,284.94805908203125,1.0,0.6628490686416626,0.3354398608207702,0.6499999761581421,1.0,1.0,-3.3411848545074463,1.4613966941833496,1.879788160324097,0.703706681728363,0.9667062759399414,0.9667062759399414,0.0,244.03399658203125,220.0,77499.625,0.0,3514.09326171875,1.0,278.1499938964844,282.8912658691406,298.90362548828125,303.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999212384223938,1.0,0.0,0.0,3.9067130088806152,3.906739473342896,1.018394982565951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2431640625,0.0,1838.7542724609373,1895.4371337890625,0.0,3402.85009765625,0.9629999995231628,1.0,0.0,3.0,1.0,0.0
17768580,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7504372000694275,0.3387904465198517,0.3098156750202179,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8900707364082336,0.5742696523666382,0.5473449230194092,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9269640445709229,0.644615650177002,0.4520633220672607,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8263517022132874,0.4556333720684051,0.4360089600086212,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6558547019958496,0.2244657129049301,1.036319375038147,284.9480895996094,284.95001220703125,302.1959228515625,295.8942565917969,299.4254455566406,297.26177978515625,284.94805908203125,1.0,0.6566904187202454,0.3319913446903229,0.6499999761581421,1.0,1.0,-3.340261459350586,1.4608231782913208,1.8794382810592647,0.704339325428009,0.9654404520988464,0.9654404520988464,0.0,232.47157287597656,208.0,77425.5703125,0.0,3446.0166015625,1.0,278.1499938964844,282.891357421875,298.8946838378906,303.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,36101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999927043914795,1.0,0.0,0.0,3.902919292449951,3.902945756912232,1.01641808214481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.4921875,0.0,1833.99267578125,1895.4371337890625,0.0,3403.5166015625,0.9621471762657166,1.0,0.0,3.0,1.0,0.0
17768640,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7504372000694275,0.3387904465198517,0.3098156750202179,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8900707364082336,0.5742696523666382,0.5473449230194092,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9269640445709229,0.644615650177002,0.4520633220672607,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8263517022132874,0.4556333720684051,0.4360089600086212,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6558547019958496,0.2244657129049301,1.036319375038147,284.9480895996094,284.95001220703125,302.1959228515625,295.8942565917969,299.4254455566406,297.26177978515625,284.94805908203125,1.0,0.6566904187202454,0.3319913446903229,0.6499999761581421,1.0,1.0,-3.340261459350586,1.4608231782913208,1.8794382810592647,0.704339325428009,0.9654404520988464,0.9654404520988464,0.0,232.47157287597656,208.0,77425.5703125,0.0,3446.0166015625,1.0,278.1499938964844,282.891357421875,298.8946838378906,303.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,36101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999927043914795,1.0,0.0,0.0,3.902919292449951,3.902945756912232,1.01641808214481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.4921875,0.0,1833.99267578125,1895.4371337890625,0.0,3403.5166015625,0.9621471762657166,1.0,0.0,3.0,1.0,0.0
17768700,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7547499537467957,0.3387085199356079,0.30951988697052,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8955288529396057,0.5739834904670715,0.5468465685844421,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9347231984138488,0.6466444730758667,0.4532913863658905,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8310228586196899,0.4556151032447815,0.4357587397098541,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6599326729774475,0.224595844745636,1.0357887744903564,284.9480895996094,284.95001220703125,302.19488525390625,295.88995361328125,299.42547607421875,297.2629699707031,284.9480895996094,1.0,0.6535621881484985,0.3302671015262604,0.6499999761581421,1.0,1.0,-3.33984637260437,1.4605432748794556,1.8793030977249143,0.7047508358955383,0.9648158550262452,0.9648158550262452,0.0,226.616928100586,208.0,77389.015625,0.0,3411.679931640625,1.0,278.1499938964844,282.8914489746094,298.89031982421875,303.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36102.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000250101089478,1.0,0.0,0.0,3.900994062423706,3.9010205268859854,1.0154157052966184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.23828125,0.0,1831.5738525390625,1895.4371337890625,0.0,3403.8173828125,0.9617140889167786,1.0,0.0,3.0,1.0,0.0
