time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768760,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7593456506729126,0.3386314809322357,0.3092277944087982,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9012768268585204,0.5736935138702393,0.5463437438011169,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9427356719970704,0.6486767530441284,0.4545213878154754,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8359507322311401,0.4555986821651459,0.4355095028877258,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6642768979072571,0.2247311919927597,1.0352782011032104,284.9481201171875,284.95001220703125,302.19293212890625,295.8856811523437,299.4250793457031,297.2640991210937,284.9481201171875,1.0,0.6504102945327759,0.3285583257675171,0.6499999761581421,1.0,1.0,-3.3394572734832764,1.4602824449539185,1.879174947738648,0.7051279544830322,0.9641996622085572,0.9641996622085572,0.0,220.7338409423828,196.0,77353.0390625,0.0,3377.249755859375,1.0,278.1499938964844,282.8915710449219,298.88604736328125,303.8978881835937,293.1499938964844,293.1499938964844,278.1499938964844,36103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000556468963623,1.0,0.0,0.0,3.899064302444458,3.8990907669067374,1.014411282085348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.107421875,0.0,1829.1478271484373,1895.4371337890625,0.0,3404.102783203125,0.9612796902656556,1.0,0.0,3.0,1.0,0.0
17768820,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7694429159164429,0.3384881019592285,0.3086529970169067,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9143198132514954,0.5731029510498047,0.5453275442123413,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.959115982055664,0.6527507305145264,0.4569875001907348,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8467124104499817,0.4555692672729492,0.4350139796733856,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.673799455165863,0.2250131666660308,1.0343071222305298,284.9481506347656,284.95001220703125,302.1863098144531,295.8773803710937,299.4231872558594,297.26617431640625,284.9481506347656,1.0,0.64405357837677,0.3251407444477081,0.6499999761581421,1.0,1.0,-3.338747024536133,1.4598535299301147,1.878893494606018,0.7055419683456421,0.9629976749420166,0.9629976749420166,0.0,208.9210968017578,184.0,77283.453125,0.0,3308.303466796875,1.0,278.1499938964844,282.8919677734375,298.877685546875,303.8847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001124501228333,1.0,0.0,0.0,3.895218849182129,3.895245552062988,1.012411416922987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.294921875,0.0,1824.31201171875,1895.4371337890625,0.0,3404.6328125,0.9604134559631348,1.0,0.0,3.0,1.0,0.0
17768880,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7694429159164429,0.3384881019592285,0.3086529970169067,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9143198132514954,0.5731029510498047,0.5453275442123413,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.959115982055664,0.6527507305145264,0.4569875001907348,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8467124104499817,0.4555692672729492,0.4350139796733856,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.673799455165863,0.2250131666660308,1.0343071222305298,284.9481506347656,284.95001220703125,302.1863098144531,295.8773803710937,299.4231872558594,297.26617431640625,284.9481506347656,1.0,0.64405357837677,0.3251407444477081,0.6499999761581421,1.0,1.0,-3.338747024536133,1.4598535299301147,1.878893494606018,0.7055419683456421,0.9629976749420166,0.9629976749420166,0.0,208.9210968017578,184.0,77283.453125,0.0,3308.303466796875,1.0,278.1499938964844,282.8919677734375,298.877685546875,303.8847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001124501228333,1.0,0.0,0.0,3.895218849182129,3.895245552062988,1.012411416922987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.294921875,0.0,1824.31201171875,1895.4371337890625,0.0,3404.6328125,0.9604134559631348,1.0,0.0,3.0,1.0,0.0
17768940,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7808837294578552,0.338357150554657,0.3080901503562927,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.929841935634613,0.572497546672821,0.5442978143692017,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9753989577293396,0.6568343639373779,0.4594607949256897,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8589527606964111,0.4555429816246032,0.4345220625400543,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6845285296440125,0.2253086268901825,1.0334004163742063,284.9482116699219,284.95001220703125,302.1756591796875,295.86932373046875,299.4195556640625,297.26806640625,284.9482116699219,1.0,0.6376365423202515,0.3217231929302215,0.6499999761581421,1.0,1.0,-3.3381242752075195,1.459593415260315,1.878530740737915,0.7052364945411682,0.9618458151817322,0.9618458151817322,0.0,197.06298828125,172.0,77218.1875,0.0,3239.32470703125,1.0,278.1499938964844,282.892578125,298.86962890625,303.87213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36102.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900169849395752,1.0,0.0,0.0,3.891435146331787,3.891461372375488,1.010445430438267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.2802734375,0.0,1819.551513671875,1895.4371337890625,0.0,3405.16748046875,0.9595602750778198,1.0,0.0,3.0,1.0,0.0
17769000,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7808837294578552,0.338357150554657,0.3080901503562927,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.929841935634613,0.572497546672821,0.5442978143692017,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9753989577293396,0.6568343639373779,0.4594607949256897,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8589527606964111,0.4555429816246032,0.4345220625400543,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6845285296440125,0.2253086268901825,1.0334004163742063,284.9482116699219,284.95001220703125,302.1756591796875,295.86932373046875,299.4195556640625,297.26806640625,284.9482116699219,1.0,0.6376365423202515,0.3217231929302215,0.6499999761581421,1.0,1.0,-3.3381242752075195,1.459593415260315,1.878530740737915,0.7052364945411682,0.9618458151817322,0.9618458151817322,0.0,197.06298828125,172.0,77218.1875,0.0,3239.32470703125,1.0,278.1499938964844,282.892578125,298.86962890625,303.87213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36102.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900169849395752,1.0,0.0,0.0,3.891435146331787,3.891461372375488,1.010445430438267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.2802734375,0.0,1819.551513671875,1895.4371337890625,0.0,3405.16748046875,0.9595602750778198,1.0,0.0,3.0,1.0,0.0
17769060,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7938585877418518,0.3382366597652435,0.3075373768806457,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9470974802970886,0.571880042552948,0.543256938457489,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.99100261926651,0.6609262228012085,0.4619401097297668,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8730278611183167,0.4555196166038513,0.4340334832668304,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6965988874435425,0.2256161570549011,1.0325504541397097,284.9482421875,284.95001220703125,302.16064453125,295.86151123046875,299.41424560546875,297.2698974609375,284.9482421875,1.0,0.6311700344085693,0.318315178155899,0.6499999761581421,1.0,1.0,-3.3375768661499023,1.4594517946243286,1.8781251907348635,0.7044668197631836,0.9607147574424744,0.9607147574424744,0.0,185.18536376953125,160.0,77156.5234375,0.0,3170.4306640625,1.0,278.1499938964844,282.8933410644531,298.86181640625,303.86004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36101.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002279043197632,1.0,0.0,0.0,3.887696266174317,3.8877224922180176,1.0085046824315214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.9326171875,0.0,1814.85498046875,1895.4371337890625,0.0,3405.708740234375,0.9587170481681824,1.0,0.0,3.0,1.0,0.0
17769120,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7938585877418518,0.3382366597652435,0.3075373768806457,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9470974802970886,0.571880042552948,0.543256938457489,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.99100261926651,0.6609262228012085,0.4619401097297668,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8730278611183167,0.4555196166038513,0.4340334832668304,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6965988874435425,0.2256161570549011,1.0325504541397097,284.9482421875,284.95001220703125,302.16064453125,295.86151123046875,299.41424560546875,297.2698974609375,284.9482421875,1.0,0.6311700344085693,0.318315178155899,0.6499999761581421,1.0,1.0,-3.3375768661499023,1.4594517946243286,1.8781251907348635,0.7044668197631836,0.9607147574424744,0.9607147574424744,0.0,185.18536376953125,160.0,77156.5234375,0.0,3170.4306640625,1.0,278.1499938964844,282.8933410644531,298.86181640625,303.86004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36101.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002279043197632,1.0,0.0,0.0,3.887696266174317,3.8877224922180176,1.0085046824315214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.9326171875,0.0,1814.85498046875,1895.4371337890625,0.0,3405.708740234375,0.9587170481681824,1.0,0.0,3.0,1.0,0.0
17769180,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8065050840377808,0.3380827009677887,0.3070303201675415,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9628365635871888,0.571212649345398,0.5422502756118774,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.6657218337059021,0.4567380249500274,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8870229721069336,0.4554587006568908,0.433589220046997,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7083140015602112,0.2259019166231155,1.031956911087036,284.9432067871094,284.95001220703125,302.14093017578125,295.8539428710937,299.4081726074219,297.2743835449219,284.942626953125,1.0,0.6241617798805237,0.3149071633815765,0.6499999761581421,1.0,1.0,-3.328869581222534,1.4555227756500244,1.873346805572509,0.7018794417381287,0.9549960494041444,0.9549960494041444,0.0,174.5139617919922,163.0,76963.7578125,0.0,3089.897216796875,1.0,278.1499938964844,282.8909912109375,298.85369873046875,303.8433532714844,293.1499938964844,293.1499938964844,278.1499938964844,36238.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001971483230591,1.0,0.0,0.0,3.8803536891937256,3.8803799152374254,1.0046987881651148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.10546875,0.0,1806.762451171875,1895.4371337890625,0.0,3405.422119140625,0.9570978879928588,1.0,0.0,3.0,1.0,0.0
17769240,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8065050840377808,0.3380827009677887,0.3070303201675415,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9628365635871888,0.571212649345398,0.5422502756118774,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.6657218337059021,0.4567380249500274,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8870229721069336,0.4554587006568908,0.433589220046997,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7083140015602112,0.2259019166231155,1.031956911087036,284.9432067871094,284.95001220703125,302.14093017578125,295.8539428710937,299.4081726074219,297.2743835449219,284.942626953125,1.0,0.6241617798805237,0.3149071633815765,0.6499999761581421,1.0,1.0,-3.328869581222534,1.4555227756500244,1.873346805572509,0.7018794417381287,0.9549960494041444,0.9549960494041444,0.0,174.5139617919922,163.0,76963.7578125,0.0,3089.897216796875,1.0,278.1499938964844,282.8909912109375,298.85369873046875,303.8433532714844,293.1499938964844,293.1499938964844,278.1499938964844,36238.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001971483230591,1.0,0.0,0.0,3.8803536891937256,3.8803799152374254,1.0046987881651148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.10546875,0.0,1806.762451171875,1895.4371337890625,0.0,3405.422119140625,0.9570978879928588,1.0,0.0,3.0,1.0,0.0
17769300,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.809154748916626,0.3379756510257721,0.3068630397319793,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9659626483917236,0.5708362460136414,0.5418276190757751,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6691282987594604,0.4520398378372192,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8900771141052246,0.4553947746753692,0.4334555864334106,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7108935713768005,0.2260346412658691,1.0321577787399292,284.9398498535156,284.95001220703125,302.1291809082031,295.8502197265625,299.4067687988281,297.2811889648437,284.93975830078125,1.0,0.6222124099731445,0.3132031559944153,0.6499999761581421,1.0,1.0,-3.3219807147979736,1.4524165391921997,1.869564175605774,0.6998151540756226,0.9495787024497986,0.9495787024497986,0.0,172.09242248535156,163.0,76790.65625,0.0,3061.6298828125,1.0,278.1499938964844,282.8911437988281,298.8488464355469,303.827880859375,293.1499938964844,293.1499938964844,278.1499938964844,36419.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999897837638855,1.0,0.0,0.0,3.8708512783050537,3.870877742767334,9.99784219857247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.955078125,0.0,1796.3626708984375,1895.4371337890625,0.0,3403.489501953125,0.9550753831863404,1.0,0.0,3.0,1.0,0.0
17769360,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8109031915664673,0.3378769159317016,0.3067205846309662,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9679824113845824,0.5704606175422668,0.5414228439331055,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.6726983189582825,0.4488764405250549,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8921456336975098,0.4553343653678894,0.4333441853523254,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7126628160476685,0.2261821627616882,1.0325297117233276,284.94097900390625,284.95001220703125,302.1161499023437,295.8465576171875,299.4053039550781,297.28887939453125,284.94110107421875,1.0,0.6208735108375549,0.3115633726119995,0.6499999761581421,1.0,1.0,-3.317826509475708,1.450547218322754,1.867279410362244,0.6985470056533813,0.947166383266449,0.947166383266449,0.0,170.49606323242188,166.0,76667.40625,0.0,3043.530517578125,1.0,278.1499938964844,282.894287109375,298.84429931640625,303.8136901855469,293.1499938964844,293.1499938964844,278.1499938964844,36449.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997033834457397,1.0,0.0,0.0,3.8619484901428223,3.861974716186523,9.951905894922677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.5419921875,0.0,1785.56396484375,1895.4371337890625,0.0,3400.819091796875,0.9531343579292296,1.0,0.0,3.0,1.0,0.0
17769420,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8125554323196411,0.3376916646957397,0.3065013289451599,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9697555303573608,0.5697119235992432,0.5406684875488281,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.6796453595161438,0.4457576870918274,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8941686749458313,0.4552193284034729,0.4331815838813782,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7145655751228333,0.2264981865882873,1.033660054206848,284.9455261230469,284.95001220703125,302.0859680175781,295.8393249511719,299.3997497558594,297.3025817871094,284.9457092285156,1.0,0.6196426749229431,0.3082838356494903,0.6499999761581421,1.0,1.0,-3.3140618801116943,1.4488704204559326,1.8651914596557613,0.6972965598106384,0.9458608031272888,0.9458608031272888,0.0,168.94131469726562,169.0,76521.46875,0.0,3026.5556640625,1.0,278.1499938964844,282.9010009765625,298.8370666503906,303.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,36330.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992244005203247,1.0,0.0,0.0,3.8491833209991455,3.849209308624268,9.886224461297388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.2392578125,0.0,1768.874267578125,1895.4371337890625,0.0,3396.353759765625,0.9502124786376952,1.0,0.0,3.0,1.0,0.0
17769480,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8125554323196411,0.3376916646957397,0.3065013289451599,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9697555303573608,0.5697119235992432,0.5406684875488281,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.6796453595161438,0.4457576870918274,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8941686749458313,0.4552193284034729,0.4331815838813782,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7145655751228333,0.2264981865882873,1.033660054206848,284.9455261230469,284.95001220703125,302.0859680175781,295.8393249511719,299.3997497558594,297.3025817871094,284.9457092285156,1.0,0.6196426749229431,0.3082838356494903,0.6499999761581421,1.0,1.0,-3.3140618801116943,1.4488704204559326,1.8651914596557613,0.6972965598106384,0.9458608031272888,0.9458608031272888,0.0,168.94131469726562,169.0,76521.46875,0.0,3026.5556640625,1.0,278.1499938964844,282.9010009765625,298.8370666503906,303.7939453125,293.1499938964844,293.1499938964844,278.1499938964844,36330.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992244005203247,1.0,0.0,0.0,3.8491833209991455,3.849209308624268,9.886224461297388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.2392578125,0.0,1768.874267578125,1895.4371337890625,0.0,3396.353759765625,0.9502124786376952,1.0,0.0,3.0,1.0,0.0
17769540,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8125921487808228,0.3375898897647857,0.3064095377922058,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9696772694587708,0.5693166255950928,0.540297269821167,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9990000128746032,0.6829925179481506,0.4455618858337402,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8942601084709167,0.4551558196544647,0.4331202208995819,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7148312330245972,0.2266613692045211,1.0343800783157349,284.9476928710937,284.95001220703125,302.0679931640625,295.8356018066406,299.39483642578125,297.30780029296875,284.9478454589844,1.0,0.619633138179779,0.3065784871578216,0.6499999761581421,1.0,1.0,-3.3140597343444824,1.4488863945007324,1.86517345905304,0.6971983909606934,0.9463512897491456,0.9463512897491456,0.0,168.84922790527344,169.0,76492.3828125,0.0,3026.031982421875,1.0,278.1499938964844,282.9037170410156,298.833984375,303.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36239.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991022706031799,1.0,0.0,0.0,3.845591306686402,3.845617294311523,9.86778104561381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.8955078125,0.0,1763.739990234375,1895.4371337890625,0.0,3395.21484375,0.949347972869873,1.0,0.0,3.0,1.0,0.0
17769600,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8123590350151062,0.3374893069267273,0.3063276410102844,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.969282567501068,0.5689460039138794,0.5399580597877502,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.6859537959098816,0.4458377063274383,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8940331935882568,0.4550928175449371,0.433068186044693,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7148417234420776,0.2268070578575134,1.0350666046142578,284.9493408203125,284.95001220703125,302.04998779296875,295.83221435546875,299.3892517089844,297.311767578125,284.949462890625,1.0,0.6198205947875977,0.3050042986869812,0.6499999761581421,1.0,1.0,-3.314646005630493,1.4491660594940186,1.865480065345764,0.6972862482070923,0.9470217227935792,0.9470217227935792,0.0,168.99180603027344,172.0,76480.40625,0.0,3028.1123046875,1.0,278.1499938964844,282.90576171875,298.83123779296875,303.7835998535156,293.1499938964844,293.1499938964844,278.1499938964844,36158.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990479707717896,1.0,0.0,0.0,3.843392610549927,3.843418598175049,9.856501037575072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.3515625,0.0,1760.4075927734375,1895.4371337890625,0.0,3394.708251953125,0.9488011002540588,1.0,0.0,3.0,1.0,0.0
17769660,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8108373880386353,0.3372387886047363,0.3061520457267761,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.967208743095398,0.5681377053260803,0.5392503142356873,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.6915411949157715,0.4481555223464966,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.89236980676651,0.4549322724342346,0.4329650104045868,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.713949978351593,0.2270741909742355,1.0364981889724731,284.95135498046875,284.95001220703125,302.0102844238281,295.82586669921875,299.3743591308594,297.3160400390625,284.951416015625,1.0,0.620935320854187,0.3016796708106994,0.6499999761581421,1.0,1.0,-3.31796669960022,1.4507075548171997,1.8672590255737305,0.6980280876159668,0.9489282965660096,0.9489282965660096,0.0,170.14871215820312,175.0,76509.3828125,0.0,3041.879150390625,1.0,278.1499938964844,282.9081726074219,298.8260498046875,303.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991353511810303,1.0,0.0,0.0,3.84299111366272,3.843017101287842,9.854442168943931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.6357421875,0.0,1758.902099609375,1895.4371337890625,0.0,3395.52294921875,0.94862300157547,1.0,0.0,3.0,1.0,0.0
17769720,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8108373880386353,0.3372387886047363,0.3061520457267761,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.967208743095398,0.5681377053260803,0.5392503142356873,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.6915411949157715,0.4481555223464966,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.89236980676651,0.4549322724342346,0.4329650104045868,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.713949978351593,0.2270741909742355,1.0364981889724731,284.95135498046875,284.95001220703125,302.0102844238281,295.82586669921875,299.3743591308594,297.3160400390625,284.951416015625,1.0,0.620935320854187,0.3016796708106994,0.6499999761581421,1.0,1.0,-3.31796669960022,1.4507075548171997,1.8672590255737305,0.6980280876159668,0.9489282965660096,0.9489282965660096,0.0,170.14871215820312,175.0,76509.3828125,0.0,3041.879150390625,1.0,278.1499938964844,282.9081726074219,298.8260498046875,303.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991353511810303,1.0,0.0,0.0,3.84299111366272,3.843017101287842,9.854442168943931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.6357421875,0.0,1758.902099609375,1895.4371337890625,0.0,3395.52294921875,0.94862300157547,1.0,0.0,3.0,1.0,0.0
17769780,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8085026741027832,0.336941123008728,0.3059560656547546,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9641444683074952,0.5672855377197266,0.5385248064994812,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6965767741203308,0.4517991542816162,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8898138403892517,0.4547353684902191,0.4328511655330658,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7123364210128784,0.2272929549217224,1.037829041481018,284.9522705078125,284.95001220703125,301.9691162109375,295.82086181640625,299.3569641113281,297.31689453125,284.95233154296875,1.0,0.622575044631958,0.2983550429344177,0.6499999761581421,1.0,1.0,-3.322702646255493,1.4529001712799072,1.869802474975586,0.6991192102432251,0.9509358406066896,0.9509358406066896,0.0,171.95994567871094,178.0,76576.3125,0.0,3062.4716796875,1.0,278.1499938964844,282.9093017578125,298.82177734375,303.7784118652344,293.1499938964844,293.1499938964844,278.1499938964844,35947.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899355411529541,1.0,0.0,0.0,3.845502614974976,3.8455286026000977,9.8673274351313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.0849609375,0.0,1761.3358154296875,1895.4371337890625,0.0,3397.574951171875,0.9491305947303772,1.0,0.0,3.0,1.0,0.0
17769840,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8085026741027832,0.336941123008728,0.3059560656547546,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9641444683074952,0.5672855377197266,0.5385248064994812,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6965767741203308,0.4517991542816162,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8898138403892517,0.4547353684902191,0.4328511655330658,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7123364210128784,0.2272929549217224,1.037829041481018,284.9522705078125,284.95001220703125,301.9691162109375,295.82086181640625,299.3569641113281,297.31689453125,284.95233154296875,1.0,0.622575044631958,0.2983550429344177,0.6499999761581421,1.0,1.0,-3.322702646255493,1.4529001712799072,1.869802474975586,0.6991192102432251,0.9509358406066896,0.9509358406066896,0.0,171.95994567871094,178.0,76576.3125,0.0,3062.4716796875,1.0,278.1499938964844,282.9093017578125,298.82177734375,303.7784118652344,293.1499938964844,293.1499938964844,278.1499938964844,35947.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899355411529541,1.0,0.0,0.0,3.845502614974976,3.8455286026000977,9.8673274351313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.0849609375,0.0,1761.3358154296875,1895.4371337890625,0.0,3397.574951171875,0.9491305947303772,1.0,0.0,3.0,1.0,0.0
17769900,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8071167469024658,0.3367765545845032,0.3058494031429291,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9623457193374634,0.5668445229530334,0.5381538271903992,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.6989260315895081,0.4539613723754883,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8883146643638611,0.4546243250370025,0.4327883422374725,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.711335301399231,0.2273852378129959,1.0384461879730225,284.9524841308594,284.95001220703125,301.947998046875,295.8187866210937,299.3475036621094,297.3163452148437,284.9525146484375,1.0,0.6235249638557434,0.2966927289962768,0.6499999761581421,1.0,1.0,-3.325393915176392,1.4541449546813965,1.8712489604949951,0.6997451186180115,0.951909065246582,0.951909065246582,0.0,173.03631591796875,178.0,76618.3046875,0.0,3074.466064453125,1.0,278.1499938964844,282.9095764160156,298.8199462890625,303.77899169921875,293.1499938964844,293.1499938964844,278.1499938964844,35920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994971513748169,1.0,0.0,0.0,3.847395658493042,3.847421407699585,9.87704311228299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.2275390625,0.0,1763.44580078125,1895.4371337890625,0.0,3398.896484375,0.94953715801239,1.0,0.0,3.0,1.0,0.0
17769960,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8055892586708069,0.3365999460220337,0.3057352006435394,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.960377871990204,0.5663918256759644,0.5377753376960754,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,0.7011511921882629,0.4563330113887787,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8866828680038452,0.4545033574104309,0.432719737291336,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7102082371711731,0.2274641245603561,1.0390195846557615,284.9525756835937,284.95001220703125,301.926513671875,295.8170166015625,299.3374938964844,297.3151550292969,284.9526062011719,1.0,0.6245519518852234,0.2949100136756897,0.6499999761581421,1.0,1.0,-3.3282597064971924,1.455469846725464,1.8727898597717283,0.7004144787788391,0.9528405666351318,0.9528405666351318,0.0,174.21881103515625,181.0,76664.7890625,0.0,3087.464599609375,1.0,278.1499938964844,282.9097595214844,298.8183898925781,303.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,35902.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996621966362,1.0,0.0,0.0,3.849601984024048,3.84962797164917,9.88837541626708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.1416015625,0.0,1766.0120849609375,1895.4371337890625,0.0,3400.435546875,0.9500205516815186,1.0,0.0,3.0,1.0,0.0
17770020,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8023409843444824,0.3362243771553039,0.3054917454719543,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9561691880226136,0.5654644966125488,0.5370030999183655,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.705376923084259,0.4613863229751587,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8832470178604126,0.4542424976825714,0.4325702488422394,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7077464461326599,0.2275970131158828,1.0400795936584473,284.95263671875,284.95001220703125,301.8824768066406,295.8141784667969,299.3165283203125,297.3117980957031,284.95263671875,1.0,0.6267169713973999,0.2913445234298706,0.6499999761581421,1.0,1.0,-3.334209442138672,1.4582194089889526,1.8759900331497192,0.7018084526062012,0.954620361328125,0.954620361328125,0.0,176.7506561279297,184.0,76763.625,0.0,3114.954345703125,1.0,278.1499938964844,282.9100036621094,298.8158264160156,303.7836303710937,293.1499938964844,293.1499938964844,278.1499938964844,35878.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000020027160645,1.0,0.0,0.0,3.8543756008148193,3.854401588439941,9.912914720189292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.04296875,0.0,1771.6988525390625,1895.4371337890625,0.0,3403.60302734375,0.95107764005661,1.0,0.0,3.0,1.0,0.0
17770080,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8023409843444824,0.3362243771553039,0.3054917454719543,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9561691880226136,0.5654644966125488,0.5370030999183655,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.705376923084259,0.4613863229751587,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8832470178604126,0.4542424976825714,0.4325702488422394,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7077464461326599,0.2275970131158828,1.0400795936584473,284.95263671875,284.95001220703125,301.8824768066406,295.8141784667969,299.3165283203125,297.3117980957031,284.95263671875,1.0,0.6267169713973999,0.2913445234298706,0.6499999761581421,1.0,1.0,-3.334209442138672,1.4582194089889526,1.8759900331497192,0.7018084526062012,0.954620361328125,0.954620361328125,0.0,176.7506561279297,184.0,76763.625,0.0,3114.954345703125,1.0,278.1499938964844,282.9100036621094,298.8158264160156,303.7836303710937,293.1499938964844,293.1499938964844,278.1499938964844,35878.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000020027160645,1.0,0.0,0.0,3.8543756008148193,3.854401588439941,9.912914720189292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.04296875,0.0,1771.6988525390625,1895.4371337890625,0.0,3403.60302734375,0.95107764005661,1.0,0.0,3.0,1.0,0.0
17770140,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7989221811294556,0.3358191847801208,0.305227130651474,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9516639113426208,0.5645123720169067,0.5362123847007751,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.7093060612678528,0.4667655527591705,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8796488046646118,0.453955590724945,0.4324023723602295,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7050921320915222,0.2276974767446518,1.0410199165344238,284.9525451660156,284.95001220703125,301.83709716796875,295.812255859375,299.294189453125,297.3070983886719,284.9525756835937,1.0,0.6289942264556885,0.2877790629863739,0.6499999761581421,1.0,1.0,-3.340337038040161,1.4610497951507568,1.8792872428894043,0.7032487988471985,0.9562703371047974,0.9562703371047974,0.0,179.46524047851562,187.0,76867.046875,0.0,3143.9736328125,1.0,278.1499938964844,282.91021728515625,298.81402587890625,303.7882385253906,293.1499938964844,293.1499938964844,278.1499938964844,35868.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900352954864502,1.0,0.0,0.0,3.859384536743164,3.859410524368286,9.938694347511046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.890625,0.0,1777.7960205078125,1895.4371337890625,0.0,3406.8740234375,0.95219749212265,1.0,0.0,3.0,1.0,0.0
17770200,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7989221811294556,0.3358191847801208,0.305227130651474,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9516639113426208,0.5645123720169067,0.5362123847007751,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.7093060612678528,0.4667655527591705,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8796488046646118,0.453955590724945,0.4324023723602295,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7050921320915222,0.2276974767446518,1.0410199165344238,284.9525451660156,284.95001220703125,301.83709716796875,295.812255859375,299.294189453125,297.3070983886719,284.9525756835937,1.0,0.6289942264556885,0.2877790629863739,0.6499999761581421,1.0,1.0,-3.340337038040161,1.4610497951507568,1.8792872428894043,0.7032487988471985,0.9562703371047974,0.9562703371047974,0.0,179.46524047851562,187.0,76867.046875,0.0,3143.9736328125,1.0,278.1499938964844,282.91021728515625,298.81402587890625,303.7882385253906,293.1499938964844,293.1499938964844,278.1499938964844,35868.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900352954864502,1.0,0.0,0.0,3.859384536743164,3.859410524368286,9.938694347511046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.890625,0.0,1777.7960205078125,1895.4371337890625,0.0,3406.8740234375,0.95219749212265,1.0,0.0,3.0,1.0,0.0
17770260,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7954255938529968,0.3353890776634216,0.3049436509609222,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.946977198123932,0.5635415315628052,0.5354074239730835,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.7129837274551392,0.4723310172557831,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8759893774986267,0.4536455571651459,0.4322167336940765,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7023487091064453,0.2277716845273971,1.0418583154678345,284.9524230957031,284.95001220703125,301.7903747558594,295.81103515625,299.27081298828125,297.3015441894531,284.95245361328125,1.0,0.6313309669494629,0.2841397821903229,0.6499999761581421,1.0,1.0,-3.3465054035186768,1.463897943496704,1.882607340812683,0.7047016024589539,0.9578155279159546,0.9578155279159546,0.0,182.2969512939453,190.0,76971.8984375,0.0,3173.852294921875,1.0,278.1499938964844,282.9105529785156,298.8128356933594,303.7936096191406,293.1499938964844,293.1499938964844,278.1499938964844,35865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006995558738708,1.0,0.0,0.0,3.864389181137085,3.864415168762207,9.964487617253326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1650390625,0.0,1783.9617919921875,1895.4371337890625,0.0,3410.104736328125,0.953321933746338,1.0,0.0,3.0,1.0,0.0
17770320,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7954255938529968,0.3353890776634216,0.3049436509609222,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.946977198123932,0.5635415315628052,0.5354074239730835,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.7129837274551392,0.4723310172557831,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8759893774986267,0.4536455571651459,0.4322167336940765,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7023487091064453,0.2277716845273971,1.0418583154678345,284.9524230957031,284.95001220703125,301.7903747558594,295.81103515625,299.27081298828125,297.3015441894531,284.95245361328125,1.0,0.6313309669494629,0.2841397821903229,0.6499999761581421,1.0,1.0,-3.3465054035186768,1.463897943496704,1.882607340812683,0.7047016024589539,0.9578155279159546,0.9578155279159546,0.0,182.2969512939453,190.0,76971.8984375,0.0,3173.852294921875,1.0,278.1499938964844,282.9105529785156,298.8128356933594,303.7936096191406,293.1499938964844,293.1499938964844,278.1499938964844,35865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006995558738708,1.0,0.0,0.0,3.864389181137085,3.864415168762207,9.964487617253326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1650390625,0.0,1783.9617919921875,1895.4371337890625,0.0,3410.104736328125,0.953321933746338,1.0,0.0,3.0,1.0,0.0
17770380,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7919142246246338,0.3349393010139465,0.3046447038650512,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9421941041946412,0.5625536441802979,0.5345892906188965,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.716460108757019,0.4779890179634094,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8723355531692505,0.4533164203166961,0.4320156872272491,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6995745301246643,0.2278260290622711,1.0426172018051147,284.95233154296875,284.95001220703125,301.7423095703125,295.8103942871094,299.2466125488281,297.29559326171875,284.95233154296875,1.0,0.6336938142776489,0.2805005013942718,0.6499999761581421,1.0,1.0,-3.352637767791748,1.466728687286377,1.8859091997146609,0.7061481475830078,0.9592900276184082,0.9592900276184082,0.0,185.20152282714844,193.0,77076.96875,0.0,3204.171142578125,1.0,278.1499938964844,282.9109802246094,298.8121337890625,303.7995910644531,293.1499938964844,293.1499938964844,278.1499938964844,35866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90103417634964,1.0,0.0,0.0,3.869305849075317,3.8693320751190186,9.989860245696036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.6396484375,0.0,1790.062255859375,1895.4371337890625,0.0,3413.22265625,0.9544293880462646,1.0,0.0,3.0,1.0,0.0
17770440,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7919142246246338,0.3349393010139465,0.3046447038650512,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9421941041946412,0.5625536441802979,0.5345892906188965,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.716460108757019,0.4779890179634094,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8723355531692505,0.4533164203166961,0.4320156872272491,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6995745301246643,0.2278260290622711,1.0426172018051147,284.95233154296875,284.95001220703125,301.7423095703125,295.8103942871094,299.2466125488281,297.29559326171875,284.95233154296875,1.0,0.6336938142776489,0.2805005013942718,0.6499999761581421,1.0,1.0,-3.352637767791748,1.466728687286377,1.8859091997146609,0.7061481475830078,0.9592900276184082,0.9592900276184082,0.0,185.20152282714844,193.0,77076.96875,0.0,3204.171142578125,1.0,278.1499938964844,282.9109802246094,298.8121337890625,303.7995910644531,293.1499938964844,293.1499938964844,278.1499938964844,35866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90103417634964,1.0,0.0,0.0,3.869305849075317,3.8693320751190186,9.989860245696036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.6396484375,0.0,1790.062255859375,1895.4371337890625,0.0,3413.22265625,0.9544293880462646,1.0,0.0,3.0,1.0,0.0
17770500,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7901611924171448,0.3347066342830658,0.3044889271259308,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9397807717323304,0.5620520710945129,0.5341739654541016,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.7181174159049988,0.4808398485183716,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8705192804336548,0.4531439542770386,0.4319084882736206,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6981832981109619,0.2278457581996917,1.04296612739563,284.9522705078125,284.95001220703125,301.7178039550781,295.8102722167969,299.2342224121094,297.29248046875,284.9523010253906,1.0,0.6348791122436523,0.2786808609962463,0.6499999761581421,1.0,1.0,-3.3556694984436035,1.468127727508545,1.8875417709350584,0.706864058971405,0.9599982500076294,0.9599982500076294,0.0,186.67462158203125,193.0,77129.1796875,0.0,3219.411865234375,1.0,278.1499938964844,282.9112548828125,298.8119812011719,303.802734375,293.1499938964844,293.1499938964844,278.1499938964844,35868.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90119868516922,1.0,0.0,0.0,3.871703147888184,3.8717293739318848,1.0002243016060677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.8876953125,0.0,1793.0491943359375,1895.4371337890625,0.0,3414.755126953125,0.9549701809883118,1.0,0.0,3.0,1.0,0.0
17770560,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.788414478302002,0.3344692885875702,0.3043292760848999,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9373613595962524,0.5615456700325012,0.5337545275688171,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.7197237610816956,0.4836985170841217,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8687146902084351,0.4529665112495422,0.431797057390213,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6967934370040894,0.2278610467910766,1.0432965755462646,284.95220947265625,284.95001220703125,301.6929931640625,295.8102111816406,299.2216796875,297.2893371582031,284.9522399902344,1.0,0.6360646486282349,0.2768281400203705,0.6499999761581421,1.0,1.0,-3.3586742877960205,1.4695141315460205,1.88916015625,0.7075740098953247,0.960688054561615,0.960688054561615,0.0,188.1583709716797,196.0,77181.0078125,0.0,3234.6787109375,1.0,278.1499938964844,282.9115600585937,298.8119201660156,303.80596923828125,293.1499938964844,293.1499938964844,278.1499938964844,35869.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013609290122986,1.0,0.0,0.0,3.874054431915283,3.874080657958984,1.0014395002144738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.107421875,0.0,1795.9857177734375,1895.4371337890625,0.0,3416.26708984375,0.9555008411407472,1.0,0.0,3.0,1.0,0.0
