time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770620,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7849503755569458,0.3339813947677612,0.3039990067481994,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.93252694606781,0.560518741607666,0.5329036712646484,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.7227954268455505,0.4894239604473114,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8651503920555115,0.4525975286960602,0.4315619170665741,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6940280795097351,0.2278798371553421,1.043907880783081,284.9521179199219,284.95001220703125,301.6424255371094,295.810302734375,299.1960754394531,297.28289794921875,284.9521179199219,1.0,0.638431191444397,0.2731227278709411,0.6499999761581421,1.0,1.0,-3.364590644836426,1.4722434282302856,1.8923473358154297,0.7089733481407166,0.9620091319084167,0.9620091319084167,0.0,191.1502380371093,199.0,77283.1796875,0.0,3265.219482421875,1.0,278.1499938964844,282.9122619628906,298.8119506835937,303.8126220703125,293.1499938964844,293.1499938964844,278.1499938964844,35874.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016796350479126,1.0,0.0,0.0,3.878603935241699,3.8786301612854,1.003792931442149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.38671875,0.0,1801.6866455078125,1895.4371337890625,0.0,3419.236083984375,0.9565286040306092,1.0,0.0,3.0,1.0,0.0
17770680,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7849503755569458,0.3339813947677612,0.3039990067481994,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.93252694606781,0.560518741607666,0.5329036712646484,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.7227954268455505,0.4894239604473114,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8651503920555115,0.4525975286960602,0.4315619170665741,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6940280795097351,0.2278798371553421,1.043907880783081,284.9521179199219,284.95001220703125,301.6424255371094,295.810302734375,299.1960754394531,297.28289794921875,284.9521179199219,1.0,0.638431191444397,0.2731227278709411,0.6499999761581421,1.0,1.0,-3.364590644836426,1.4722434282302856,1.8923473358154297,0.7089733481407166,0.9620091319084167,0.9620091319084167,0.0,191.1502380371093,199.0,77283.1796875,0.0,3265.219482421875,1.0,278.1499938964844,282.9122619628906,298.8119506835937,303.8126220703125,293.1499938964844,293.1499938964844,278.1499938964844,35874.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016796350479126,1.0,0.0,0.0,3.878603935241699,3.8786301612854,1.003792931442149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.38671875,0.0,1801.6866455078125,1895.4371337890625,0.0,3419.236083984375,0.9565286040306092,1.0,0.0,3.0,1.0,0.0
17770740,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7828964591026306,0.3336805701255798,0.3037940263748169,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.92964369058609,0.5598937273025513,0.5323853492736816,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.7245494723320007,0.4928552210330963,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.863045871257782,0.4523671865463257,0.4314129054546356,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6923834681510925,0.2278841584920883,1.0442451238632202,284.9520263671875,284.95001220703125,301.61151123046875,295.8104553222656,299.180419921875,297.27899169921875,284.9520568847656,1.0,0.6398447751998901,0.2708995044231415,0.6499999761581421,1.0,1.0,-3.3680739402771,1.473849892616272,1.8942241668701167,0.7097978591918945,0.9627614617347716,0.9627614617347716,0.0,192.95620727539065,199.0,77343.171875,0.0,3283.503173828125,1.0,278.1499938964844,282.9127502441406,298.81207275390625,303.81658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35877.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018665552139282,1.0,0.0,0.0,3.881218671798706,3.8812448978424072,1.0051468279925755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9765625,0.0,1804.9739990234373,1895.4371337890625,0.0,3420.97705078125,0.9571197032928468,1.0,0.0,3.0,1.0,0.0
17770800,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7815393209457397,0.3334777057170868,0.3036554157733917,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9277341365814208,0.5594744682312012,0.5320374965667725,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.7256931662559509,0.4951391220092773,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8616588115692139,0.4522110223770141,0.4313113093376159,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6912952065467834,0.2278850674629211,1.044461727142334,284.9519958496094,284.95001220703125,301.5906677246094,295.810546875,299.1698913574219,297.2763977050781,284.9519958496094,1.0,0.6407849192619324,0.2694173157215118,0.6499999761581421,1.0,1.0,-3.3703744411468506,1.4749107360839844,1.8954637050628664,0.7103428244590759,0.9632493853569032,0.9632493853569032,0.0,194.1640167236328,202.0,77382.765625,0.0,3295.684326171875,1.0,278.1499938964844,282.9130859375,298.8121643066406,303.8192443847656,293.1499938964844,293.1499938964844,278.1499938964844,35880.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019906520843506,1.0,0.0,0.0,3.8829267024993896,3.882952928543091,1.006031652650563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.3134765625,0.0,1807.125732421875,1895.4371337890625,0.0,3422.133056640625,0.957506000995636,1.0,0.0,3.0,1.0,0.0
17770860,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7781886458396912,0.3329575955867767,0.303297758102417,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9230164289474488,0.558411180973053,0.5311543941497803,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.7284051179885864,0.500830888748169,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8582451343536377,0.4518053531646728,0.4310435354709625,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6886018514633179,0.2278769761323928,1.044958233833313,284.9518737792969,284.95001220703125,301.5376892089844,295.8108215332031,299.1431579589844,297.2698059082031,284.9518737792969,1.0,0.6431192755699158,0.2657546699047088,0.6499999761581421,1.0,1.0,-3.3760013580322266,1.477504849433899,1.898496508598328,0.7116768956184387,0.9643909335136414,0.9643909335136414,0.0,197.1920166015625,205.0,77478.7421875,0.0,3325.97216796875,1.0,278.1499938964844,282.9140319824219,298.8123474121094,303.8257141113281,293.1499938964844,293.1499938964844,278.1499938964844,35886.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902296245098114,1.0,0.0,0.0,3.886965751647949,3.8869919776916495,1.0081257642013952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.68359375,0.0,1812.2288818359373,1895.4371337890625,0.0,3424.979736328125,0.9584202766418456,1.0,0.0,3.0,1.0,0.0
17770920,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7781886458396912,0.3329575955867767,0.303297758102417,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9230164289474488,0.558411180973053,0.5311543941497803,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.7284051179885864,0.500830888748169,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8582451343536377,0.4518053531646728,0.4310435354709625,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6886018514633179,0.2278769761323928,1.044958233833313,284.9518737792969,284.95001220703125,301.5376892089844,295.8108215332031,299.1431579589844,297.2698059082031,284.9518737792969,1.0,0.6431192755699158,0.2657546699047088,0.6499999761581421,1.0,1.0,-3.3760013580322266,1.477504849433899,1.898496508598328,0.7116768956184387,0.9643909335136414,0.9643909335136414,0.0,197.1920166015625,205.0,77478.7421875,0.0,3325.97216796875,1.0,278.1499938964844,282.9140319824219,298.8123474121094,303.8257141113281,293.1499938964844,293.1499938964844,278.1499938964844,35886.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902296245098114,1.0,0.0,0.0,3.886965751647949,3.8869919776916495,1.0081257642013952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.68359375,0.0,1812.2288818359373,1895.4371337890625,0.0,3424.979736328125,0.9584202766418456,1.0,0.0,3.0,1.0,0.0
17770980,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7748963832855225,0.3324221968650818,0.3029272258281708,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.918397068977356,0.5573303699493408,0.5302556753158569,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.7309548854827881,0.5065029859542847,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.85490483045578,0.4513820707798004,0.4307600855827331,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.685947060585022,0.2278572022914886,1.0454057455062866,284.9516906738281,284.95001220703125,301.48358154296875,295.8109436035156,299.11590576171875,297.26324462890625,284.95172119140625,1.0,0.6454269289970398,0.2620920538902282,0.6499999761581421,1.0,1.0,-3.38140869140625,1.4799970388412476,1.9014116525650024,0.7129610776901245,0.9653947353363036,0.9653947353363036,0.0,200.23434448242188,208.0,77569.453125,0.0,3356.016357421875,1.0,278.1499938964844,282.9150695800781,298.8124084472656,303.831787109375,293.1499938964844,293.1499938964844,278.1499938964844,35895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025974869728088,1.0,0.0,0.0,3.8906521797180176,3.890678644180298,1.0100388863065746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.1845703125,0.0,1816.913330078125,1895.4371337890625,0.0,3427.78466796875,0.9592560529708862,1.0,0.0,3.0,1.0,0.0
17771040,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7748963832855225,0.3324221968650818,0.3029272258281708,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.918397068977356,0.5573303699493408,0.5302556753158569,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.7309548854827881,0.5065029859542847,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.85490483045578,0.4513820707798004,0.4307600855827331,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.685947060585022,0.2278572022914886,1.0454057455062866,284.9516906738281,284.95001220703125,301.48358154296875,295.8109436035156,299.11590576171875,297.26324462890625,284.95172119140625,1.0,0.6454269289970398,0.2620920538902282,0.6499999761581421,1.0,1.0,-3.38140869140625,1.4799970388412476,1.9014116525650024,0.7129610776901245,0.9653947353363036,0.9653947353363036,0.0,200.23434448242188,208.0,77569.453125,0.0,3356.016357421875,1.0,278.1499938964844,282.9150695800781,298.8124084472656,303.831787109375,293.1499938964844,293.1499938964844,278.1499938964844,35895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025974869728088,1.0,0.0,0.0,3.8906521797180176,3.890678644180298,1.0100388863065746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.1845703125,0.0,1816.913330078125,1895.4371337890625,0.0,3427.78466796875,0.9592560529708862,1.0,0.0,3.0,1.0,0.0
17771100,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7732570171356201,0.332150787115097,0.302739679813385,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.916111946105957,0.5567857623100281,0.529803454875946,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.732223629951477,0.5092193484306335,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8532450199127197,0.4511662125587463,0.430615484714508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6846206784248352,0.2278447747230529,1.0456228256225586,284.9515686035156,284.95001220703125,301.45611572265625,295.8109130859375,299.10223388671875,297.26007080078125,284.9515686035156,1.0,0.6465623378753662,0.2602607309818268,0.6499999761581421,1.0,1.0,-3.383920907974243,1.4811543226242063,1.9027665853500368,0.7135600447654724,0.965784788131714,0.965784788131714,0.0,201.7730255126953,208.0,77610.8515625,0.0,3370.76220703125,1.0,278.1499938964844,282.9156188964844,298.8123779296875,303.83453369140625,293.1499938964844,293.1499938964844,278.1499938964844,35901.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027466177940368,1.0,0.0,0.0,3.892284631729126,3.892310857772827,1.0108866490554649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.7890625,0.0,1819.0130615234373,1895.4371337890625,0.0,3429.17333984375,0.959627628326416,1.0,0.0,3.0,1.0,0.0
17771160,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7715744376182556,0.3318735361099243,0.3025496900081634,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9137855768203736,0.55623459815979,0.5293481349945068,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.7335110902786255,0.5115879774093628,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.85154128074646,0.4509438872337341,0.4304677844047546,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6832509636878967,0.2278283834457397,1.0458351373672483,284.95123291015625,284.95001220703125,301.4283752441406,295.810791015625,299.0884704589844,297.2572021484375,284.95123291015625,1.0,0.647659182548523,0.2583878934383392,0.6499999761581421,1.0,1.0,-3.385971069335937,1.482097625732422,1.903873443603516,0.7140549421310425,0.9658948183059692,0.9658948183059692,0.0,203.35597229003903,211.0,77643.109375,0.0,3384.744384765625,1.0,278.1499938964844,282.9161071777344,298.8122253417969,303.836669921875,293.1499938964844,293.1499938964844,278.1499938964844,35914.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028832912445068,1.0,0.0,0.0,3.8934969902038574,3.8935234546661377,1.0115164741364424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.908203125,0.0,1820.64013671875,1895.4371337890625,0.0,3430.446044921875,0.9599075317382812,1.0,0.0,3.0,1.0,0.0
17771220,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7680256366729736,0.3313056826591491,0.3021702170372009,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9089634418487548,0.5551178455352783,0.5284372568130493,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9981144070625304,0.7361960411071777,0.514643669128418,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8479427099227905,0.4504852890968323,0.430172324180603,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6803297996520996,0.2277863323688507,1.0462760925292969,284.9496765136719,284.95001220703125,301.3720703125,295.8102111816406,299.0610656738281,297.25213623046875,284.9495849609375,1.0,0.6497403979301453,0.2546422779560089,0.6499999761581421,1.0,1.0,-3.388511896133423,1.4832617044448853,1.9052501916885376,0.7146969437599182,0.9651419520378112,0.9651419520378112,0.0,206.72134399414065,214.0,77679.1875,0.0,3409.847900390625,1.0,278.1499938964844,282.91668701171875,298.8114929199219,303.8394470214844,293.1499938964844,293.1499938964844,278.1499938964844,35968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314519405365,1.0,0.0,0.0,3.894878387451172,3.894904851913452,1.0122344065166544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.5576171875,0.0,1822.804931640625,1895.4371337890625,0.0,3432.88427734375,0.9602421522140504,1.0,0.0,3.0,1.0,0.0
17771280,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7680256366729736,0.3313056826591491,0.3021702170372009,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9089634418487548,0.5551178455352783,0.5284372568130493,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9981144070625304,0.7361960411071777,0.514643669128418,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8479427099227905,0.4504852890968323,0.430172324180603,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6803297996520996,0.2277863323688507,1.0462760925292969,284.9496765136719,284.95001220703125,301.3720703125,295.8102111816406,299.0610656738281,297.25213623046875,284.9495849609375,1.0,0.6497403979301453,0.2546422779560089,0.6499999761581421,1.0,1.0,-3.388511896133423,1.4832617044448853,1.9052501916885376,0.7146969437599182,0.9651419520378112,0.9651419520378112,0.0,206.72134399414065,214.0,77679.1875,0.0,3409.847900390625,1.0,278.1499938964844,282.91668701171875,298.8114929199219,303.8394470214844,293.1499938964844,293.1499938964844,278.1499938964844,35968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314519405365,1.0,0.0,0.0,3.894878387451172,3.894904851913452,1.0122344065166544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.5576171875,0.0,1822.804931640625,1895.4371337890625,0.0,3432.88427734375,0.9602421522140504,1.0,0.0,3.0,1.0,0.0
17771340,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7645599842071533,0.3307215273380279,0.301772803068161,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9044016599655152,0.5539800524711609,0.527503490447998,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.996166169643402,0.7392488121986389,0.5168026089668274,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8444358706474304,0.4500044584274292,0.4298534095287323,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.677472710609436,0.2277380526065826,1.0466735363006592,284.9485778808594,284.95001220703125,301.314697265625,295.8091125488281,299.0343933105469,297.2494201660156,284.9485778808594,1.0,0.6516212821006775,0.2508966624736786,0.6499999761581421,1.0,1.0,-3.389622449874878,1.4837726354599,1.905849814414978,0.7149649262428284,0.9635869860649108,0.9635869860649108,0.0,210.040771484375,217.0,77675.6015625,0.0,3431.613037109375,1.0,278.1499938964844,282.9183654785156,298.8099365234375,303.838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36029.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032831192016602,1.0,0.0,0.0,3.893232583999634,3.893259048461914,1.0113791404364747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.228515625,0.0,1821.225341796875,1895.4371337890625,0.0,3434.168701171875,0.9599124193191528,1.0,0.0,3.0,1.0,0.0
17771400,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7645599842071533,0.3307215273380279,0.301772803068161,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9044016599655152,0.5539800524711609,0.527503490447998,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.996166169643402,0.7392488121986389,0.5168026089668274,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8444358706474304,0.4500044584274292,0.4298534095287323,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.677472710609436,0.2277380526065826,1.0466735363006592,284.9485778808594,284.95001220703125,301.314697265625,295.8091125488281,299.0343933105469,297.2494201660156,284.9485778808594,1.0,0.6516212821006775,0.2508966624736786,0.6499999761581421,1.0,1.0,-3.389622449874878,1.4837726354599,1.905849814414978,0.7149649262428284,0.9635869860649108,0.9635869860649108,0.0,210.040771484375,217.0,77675.6015625,0.0,3431.613037109375,1.0,278.1499938964844,282.9183654785156,298.8099365234375,303.838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36029.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032831192016602,1.0,0.0,0.0,3.893232583999634,3.893259048461914,1.0113791404364747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.228515625,0.0,1821.225341796875,1895.4371337890625,0.0,3434.168701171875,0.9599124193191528,1.0,0.0,3.0,1.0,0.0
17771460,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7613320350646973,0.3301352858543396,0.3013665676116943,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9002858996391296,0.5528377294540405,0.5265577435493469,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9944056272506714,0.7423862814903259,0.5190411806106567,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8411774635314941,0.449516624212265,0.4295202791690826,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6748272776603699,0.2276946157217025,1.047059416770935,284.9483642578125,284.95001220703125,301.2563171386719,295.8073425292969,299.0077514648437,297.2474670410156,284.9483642578125,1.0,0.6534298062324524,0.2472672164440155,0.6499999761581421,1.0,1.0,-3.390756607055664,1.4842946529388428,1.9064620733261108,0.7152371406555176,0.9623560905456544,0.9623560905456544,0.0,213.2170562744141,220.0,77666.703125,0.0,3452.635498046875,1.0,278.1499938964844,282.9208984375,298.80792236328125,303.8356628417969,293.1499938964844,293.1499938964844,278.1499938964844,36058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033788442611694,1.0,0.0,0.0,3.890705585479736,3.8907320499420166,1.0100666258949786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0498046875,0.0,1818.2806396484373,1895.4371337890625,0.0,3435.059326171875,0.9593645334243774,1.0,0.0,3.0,1.0,0.0
17771520,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7613320350646973,0.3301352858543396,0.3013665676116943,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9002858996391296,0.5528377294540405,0.5265577435493469,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9944056272506714,0.7423862814903259,0.5190411806106567,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8411774635314941,0.449516624212265,0.4295202791690826,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6748272776603699,0.2276946157217025,1.047059416770935,284.9483642578125,284.95001220703125,301.2563171386719,295.8073425292969,299.0077514648437,297.2474670410156,284.9483642578125,1.0,0.6534298062324524,0.2472672164440155,0.6499999761581421,1.0,1.0,-3.390756607055664,1.4842946529388428,1.9064620733261108,0.7152371406555176,0.9623560905456544,0.9623560905456544,0.0,213.2170562744141,220.0,77666.703125,0.0,3452.635498046875,1.0,278.1499938964844,282.9208984375,298.80792236328125,303.8356628417969,293.1499938964844,293.1499938964844,278.1499938964844,36058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033788442611694,1.0,0.0,0.0,3.890705585479736,3.8907320499420166,1.0100666258949786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0498046875,0.0,1818.2806396484373,1895.4371337890625,0.0,3435.059326171875,0.9593645334243774,1.0,0.0,3.0,1.0,0.0
17771580,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7582623958587646,0.3295423686504364,0.3009522259235382,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.896356463432312,0.5516878366470337,0.5256022810935974,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9927368760108948,0.7455205917358398,0.5212886333465576,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8380811810493469,0.4490197300910949,0.4291758835315704,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6723220348358154,0.2276530414819717,1.0474424362182615,284.9483642578125,284.95001220703125,301.19696044921875,295.8047790527344,298.980712890625,297.24578857421875,284.9483642578125,1.0,0.6551931500434875,0.2436377853155136,0.6499999761581421,1.0,1.0,-3.3918590545654297,1.4848014116287231,1.907057523727417,0.7155051827430725,0.9612460732460022,0.9612460732460022,0.0,216.319076538086,223.0,77653.3046875,0.0,3473.1708984375,1.0,278.1499938964844,282.9236145019531,298.8051147460937,303.8321838378906,293.1499938964844,293.1499938964844,278.1499938964844,36071.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034649133682252,1.0,0.0,0.0,3.887794971466065,3.8878211975097656,1.008555841508496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.98828125,0.0,1814.7386474609373,1895.4371337890625,0.0,3435.860595703125,0.958718478679657,1.0,0.0,3.0,1.0,0.0
17771640,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7582623958587646,0.3295423686504364,0.3009522259235382,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.896356463432312,0.5516878366470337,0.5256022810935974,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9927368760108948,0.7455205917358398,0.5212886333465576,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8380811810493469,0.4490197300910949,0.4291758835315704,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6723220348358154,0.2276530414819717,1.0474424362182615,284.9483642578125,284.95001220703125,301.19696044921875,295.8047790527344,298.980712890625,297.24578857421875,284.9483642578125,1.0,0.6551931500434875,0.2436377853155136,0.6499999761581421,1.0,1.0,-3.3918590545654297,1.4848014116287231,1.907057523727417,0.7155051827430725,0.9612460732460022,0.9612460732460022,0.0,216.319076538086,223.0,77653.3046875,0.0,3473.1708984375,1.0,278.1499938964844,282.9236145019531,298.8051147460937,303.8321838378906,293.1499938964844,293.1499938964844,278.1499938964844,36071.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034649133682252,1.0,0.0,0.0,3.887794971466065,3.8878211975097656,1.008555841508496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.98828125,0.0,1814.7386474609373,1895.4371337890625,0.0,3435.860595703125,0.958718478679657,1.0,0.0,3.0,1.0,0.0
17771700,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7567682862281799,0.3292444050312042,0.3007435202598572,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8944330215454102,0.5511113405227661,0.5251228213310242,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9919174909591676,0.7470851540565491,0.5224114656448364,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8365730047225952,0.4487695097923279,0.4290017783641815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6711037158966064,0.227632388472557,1.0476335287094116,284.9483642578125,284.95001220703125,301.1669006347656,295.8031616210937,298.9671630859375,297.2449951171875,284.9483642578125,1.0,0.6560677886009216,0.2418230772018432,0.6499999761581421,1.0,1.0,-3.392401695251465,1.485050916671753,1.9073508977890008,0.7156376838684082,0.9607042074203492,0.9607042074203492,0.0,217.86181640625,223.0,77645.8984375,0.0,3483.376708984375,1.0,278.1499938964844,282.9250183105469,298.8035888671875,303.8302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035276174545288,1.0,0.0,0.0,3.8862862586975098,3.88631272315979,1.0077733350044582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.3037109375,0.0,1812.8890380859373,1895.4371337890625,0.0,3436.4443359375,0.9583821296691896,1.0,0.0,3.0,1.0,0.0
17771760,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7553012371063232,0.32894366979599,0.300532191991806,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8925384283065796,0.5505319237709045,0.5246405601501465,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9911081790924072,0.7486405968666077,0.5235288739204407,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8350914120674133,0.4485164284706116,0.4288247227668762,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6699091196060181,0.2276112288236618,1.0478216409683228,284.9483337402344,284.95001220703125,301.1366271972656,295.80126953125,298.9534606933594,297.2442321777344,284.9483642578125,1.0,0.656934916973114,0.239993616938591,0.6499999761581421,1.0,1.0,-3.3929250240325928,1.4852911233901978,1.907633900642395,0.7157665491104126,0.9601411819458008,0.9601411819458008,0.0,219.3957977294922,226.0,77636.59375,0.0,3493.488525390625,1.0,278.1499938964844,282.9263916015625,298.8017578125,303.8279113769531,293.1499938964844,293.1499938964844,278.1499938964844,36080.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035886526107788,1.0,0.0,0.0,3.884690999984741,3.8847172260284415,1.006946035886358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.2255859375,0.0,1810.927001953125,1895.4371337890625,0.0,3437.012451171875,0.9580255150794984,1.0,0.0,3.0,1.0,0.0
17771820,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7524371147155762,0.3283353447914123,0.3001032769680023,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8888230919837952,0.5493662357330322,0.5236693024635315,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9895108938217164,0.751730740070343,0.525750458240509,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8321937322616577,0.4480034708976745,0.4284639060497284,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6675803661346436,0.2275674790143966,1.0481905937194824,284.94830322265625,284.95001220703125,301.07537841796875,295.7967224121094,298.9257507324219,297.24267578125,284.94830322265625,1.0,0.6586529016494751,0.2363346964120865,0.6499999761581421,1.0,1.0,-3.393922805786133,1.4857488870620728,1.9081740379333496,0.7160146236419678,0.9589601755142212,0.9589601755142212,0.0,222.44932556152344,229.0,77613.8515625,0.0,3513.5234375,1.0,278.1499938964844,282.92919921875,298.7972717285156,303.8222045898437,293.1499938964844,293.1499938964844,278.1499938964844,36088.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037297368049622,1.0,0.0,0.0,3.881286859512329,3.88131332397461,1.0051821845991071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.15625,0.0,1806.73681640625,1895.4371337890625,0.0,3438.325439453125,0.9572636485099792,1.0,0.0,3.0,1.0,0.0
17771880,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7524371147155762,0.3283353447914123,0.3001032769680023,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8888230919837952,0.5493662357330322,0.5236693024635315,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9895108938217164,0.751730740070343,0.525750458240509,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8321937322616577,0.4480034708976745,0.4284639060497284,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6675803661346436,0.2275674790143966,1.0481905937194824,284.94830322265625,284.95001220703125,301.07537841796875,295.7967224121094,298.9257507324219,297.24267578125,284.94830322265625,1.0,0.6586529016494751,0.2363346964120865,0.6499999761581421,1.0,1.0,-3.393922805786133,1.4857488870620728,1.9081740379333496,0.7160146236419678,0.9589601755142212,0.9589601755142212,0.0,222.44932556152344,229.0,77613.8515625,0.0,3513.5234375,1.0,278.1499938964844,282.92919921875,298.7972717285156,303.8222045898437,293.1499938964844,293.1499938964844,278.1499938964844,36088.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037297368049622,1.0,0.0,0.0,3.881286859512329,3.88131332397461,1.0051821845991071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.15625,0.0,1806.73681640625,1895.4371337890625,0.0,3438.325439453125,0.9572636485099792,1.0,0.0,3.0,1.0,0.0
17771940,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7505365014076233,0.3279162943363189,0.2998067736625671,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.886346697807312,0.548568069934845,0.5230036377906799,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9884356260299684,0.7538147568702698,0.5272494554519653,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.830265462398529,0.4476496279239654,0.4282137453556061,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6660370230674744,0.227536141872406,1.0484343767166138,284.9482116699219,284.95001220703125,301.0332336425781,295.79296875,298.9066772460937,297.2416381835937,284.9482116699219,1.0,0.6598109602928162,0.2338466346263885,0.6499999761581421,1.0,1.0,-3.3945608139038086,1.4860411882400513,1.908519625663757,0.7161750197410583,0.9580974578857422,0.9580974578857422,0.0,224.5197296142578,229.0,77594.7734375,0.0,3527.0234375,1.0,278.1499938964844,282.9310913085937,298.7935791015625,303.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36094.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903842568397522,1.0,0.0,0.0,3.8787922859191895,3.87881851196289,1.003890474748914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.931640625,0.0,1803.6700439453125,1895.4371337890625,0.0,3439.375732421875,0.9567051529884338,1.0,0.0,3.0,1.0,0.0
17772000,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7496544718742371,0.3277180790901184,0.2996663451194763,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8851945400238037,0.548191487789154,0.5226894617080688,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9879323244094848,0.7547920346260071,0.5279526114463806,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8293684124946594,0.4474821984767914,0.428095132112503,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6653212308883667,0.227521076798439,1.0485477447509766,284.9481811523437,284.95001220703125,301.01324462890625,295.7909851074219,298.8976745605469,297.2411499023437,284.9481811523437,1.0,0.66035395860672,0.2326757758855819,0.6499999761581421,1.0,1.0,-3.394853353500366,1.4861751794815063,1.90867817401886,0.7162489295005798,0.957678198814392,0.957678198814392,0.0,225.4934234619141,232.0,77585.046875,0.0,3533.3564453125,1.0,278.1499938964844,282.9319763183594,298.7917175292969,303.8150939941406,293.1499938964844,293.1499938964844,278.1499938964844,36097.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039058089256288,1.0,0.0,0.0,3.877582550048828,3.877608776092529,1.0032644013335812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.7841796875,0.0,1802.1851806640625,1895.4371337890625,0.0,3439.96435546875,0.9564343094825744,1.0,0.0,3.0,1.0,0.0
17772060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7469445466995239,0.3270885050296783,0.2992183566093445,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8816469311714172,0.547004222869873,0.5216978788375854,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.986365556716919,0.7578112483024597,0.5301260352134705,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8266040682792664,0.4469505846500397,0.4277163445949554,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6631258130073547,0.2274703532457351,1.048885703086853,284.9480285644531,284.95001220703125,300.95025634765625,295.783935546875,298.869140625,297.2396240234375,284.9480285644531,1.0,0.6620354652404785,0.2290005087852478,0.6499999761581421,1.0,1.0,-3.3956873416900635,1.4865565299987793,1.909130811691284,0.7164631485939026,0.9562413692474364,0.9562413692474364,0.0,228.5292053222656,235.0,77547.265625,0.0,3552.923583984375,1.0,278.1499938964844,282.9347839355469,298.7846374511719,303.805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36107.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040912389755248,1.0,0.0,0.0,3.873412370681762,3.873438596725464,1.001107534648327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.494140625,0.0,1797.0721435546875,1895.4371337890625,0.0,3441.68994140625,0.9555010199546814,1.0,0.0,3.0,1.0,0.0
17772120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7469445466995239,0.3270885050296783,0.2992183566093445,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8816469311714172,0.547004222869873,0.5216978788375854,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.986365556716919,0.7578112483024597,0.5301260352134705,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8266040682792664,0.4469505846500397,0.4277163445949554,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6631258130073547,0.2274703532457351,1.048885703086853,284.9480285644531,284.95001220703125,300.95025634765625,295.783935546875,298.869140625,297.2396240234375,284.9480285644531,1.0,0.6620354652404785,0.2290005087852478,0.6499999761581421,1.0,1.0,-3.3956873416900635,1.4865565299987793,1.909130811691284,0.7164631485939026,0.9562413692474364,0.9562413692474364,0.0,228.5292053222656,235.0,77547.265625,0.0,3552.923583984375,1.0,278.1499938964844,282.9347839355469,298.7846374511719,303.805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36107.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040912389755248,1.0,0.0,0.0,3.873412370681762,3.873438596725464,1.001107534648327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.494140625,0.0,1797.0721435546875,1895.4371337890625,0.0,3441.68994140625,0.9555010199546814,1.0,0.0,3.0,1.0,0.0
17772180,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7443017363548279,0.3264501988887787,0.2987626492977142,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.878175675868988,0.5458081960678101,0.520698070526123,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.984809935092926,0.7608004808425903,0.5322788953781128,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8238902688026428,0.4464122951030731,0.4273312389850616,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6609892249107361,0.2274164706468582,1.0492099523544312,284.9478454589844,284.95001220703125,300.8864440917969,295.7754821777344,298.8403015136719,297.2380676269531,284.9478454589844,1.0,0.6637037396430969,0.2253252267837524,0.6499999761581421,1.0,1.0,-3.3964526653289795,1.4869060516357422,1.9095467329025269,0.7166630029678345,0.9546887278556824,0.9546887278556824,0.0,231.56317138671875,238.0,77502.4375,0.0,3572.3271484375,1.0,278.1499938964844,282.9376220703125,298.7763977050781,303.7950744628906,293.1499938964844,293.1499938964844,278.1499938964844,36118.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043248295783995,1.0,0.0,0.0,3.8688747882843018,3.868901014328003,9.98763425741345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.712890625,0.0,1791.5216064453125,1895.4371337890625,0.0,3443.86376953125,0.9544857740402222,1.0,0.0,3.0,1.0,0.0
17772240,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7443017363548279,0.3264501988887787,0.2987626492977142,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.878175675868988,0.5458081960678101,0.520698070526123,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.984809935092926,0.7608004808425903,0.5322788953781128,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8238902688026428,0.4464122951030731,0.4273312389850616,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6609892249107361,0.2274164706468582,1.0492099523544312,284.9478454589844,284.95001220703125,300.8864440917969,295.7754821777344,298.8403015136719,297.2380676269531,284.9478454589844,1.0,0.6637037396430969,0.2253252267837524,0.6499999761581421,1.0,1.0,-3.3964526653289795,1.4869060516357422,1.9095467329025269,0.7166630029678345,0.9546887278556824,0.9546887278556824,0.0,231.56317138671875,238.0,77502.4375,0.0,3572.3271484375,1.0,278.1499938964844,282.9376220703125,298.7763977050781,303.7950744628906,293.1499938964844,293.1499938964844,278.1499938964844,36118.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043248295783995,1.0,0.0,0.0,3.8688747882843018,3.868901014328003,9.98763425741345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.712890625,0.0,1791.5216064453125,1895.4371337890625,0.0,3443.86376953125,0.9544857740402222,1.0,0.0,3.0,1.0,0.0
17772300,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7430041432380676,0.326127827167511,0.2985319495201111,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8764683604240417,0.5452069640159607,0.5201951861381531,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9840365052223206,0.7622846364974976,0.5333480834960938,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8225498795509338,0.4461407959461212,0.4271364212036133,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6599422693252563,0.2273883670568466,1.049367070198059,284.94775390625,284.95001220703125,300.854248046875,295.77069091796875,298.8257751464844,297.2373046875,284.94775390625,1.0,0.6645331382751465,0.2234876006841659,0.6499999761581421,1.0,1.0,-3.39681077003479,1.4870692491531372,1.9097415208816528,0.7167577743530273,0.9538630247116088,0.9538630247116088,0.0,233.0795745849609,238.0,77477.1953125,0.0,3581.970458984375,1.0,278.1499938964844,282.9390563964844,298.7717590332031,303.7890014648437,293.1499938964844,293.1499938964844,278.1499938964844,36124.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044607281684875,1.0,0.0,0.0,3.8664584159851074,3.8664846420288086,9.975161674447008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.212890625,0.0,1788.5728759765625,1895.4371337890625,0.0,3445.128173828125,0.9539451599121094,1.0,0.0,3.0,1.0,0.0
17772360,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7417212128639221,0.3258022665977478,0.2982983887195587,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8747792840003967,0.5446023941040039,0.5196892023086548,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9832644462585448,0.763756513595581,0.5344089865684509,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8212189674377441,0.4458672106266022,0.4269396066665649,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6589090824127197,0.2273590117692947,1.049518585205078,284.9476318359375,284.95001220703125,300.82183837890625,295.7655029296875,298.81109619140625,297.23651123046875,284.9476318359375,1.0,0.6653580665588379,0.221655324101448,0.6499999761581421,1.0,1.0,-3.3971431255340576,1.4872205257415771,1.9099225997924805,0.7168472409248352,0.9529874920845032,0.9529874920845032,0.0,234.59490966796875,241.0,77448.8046875,0.0,3591.5478515625,1.0,278.1499938964844,282.94049072265625,298.7666320800781,303.7822265625,293.1499938964844,293.1499938964844,278.1499938964844,36130.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904595136642456,1.0,0.0,0.0,3.863883256912232,3.8639094829559326,9.961879641195992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.056640625,0.0,1785.4337158203125,1895.4371337890625,0.0,3446.37890625,0.9533692598342896,1.0,0.0,3.0,1.0,0.0
17772420,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7391979098320007,0.3251447677612304,0.2978256046772003,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8714554905891418,0.5433868765830994,0.5186712741851807,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9817278385162354,0.7666781544685364,0.5365154147148132,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8185814619064331,0.4453161060810089,0.426542192697525,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6568828821182251,0.2272980064153671,1.0498117208480835,284.9474182128906,284.95001220703125,300.7564697265625,295.7538757324219,298.7815856933594,297.2349548339844,284.9474182128906,1.0,0.6669989228248596,0.217990756034851,0.6499999761581421,1.0,1.0,-3.3977580070495605,1.4874998331069946,1.910258173942566,0.7170158624649048,0.9511412978172302,0.9511412978172302,0.0,237.62527465820312,244.0,77385.890625,0.0,3610.5888671875,1.0,278.1499938964844,282.9433898925781,298.7552795410156,303.7672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36144.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049049019813538,1.0,0.0,0.0,3.8584046363830566,3.8584306240081774,9.93364892565296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.4306640625,0.0,1778.7679443359375,1895.4371337890625,0.0,3449.2607421875,0.9521438479423524,1.0,0.0,3.0,1.0,0.0
