time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772480,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7391979098320007,0.3251447677612304,0.2978256046772003,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8714554905891418,0.5433868765830994,0.5186712741851807,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9817278385162354,0.7666781544685364,0.5365154147148132,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8185814619064331,0.4453161060810089,0.426542192697525,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6568828821182251,0.2272980064153671,1.0498117208480835,284.9474182128906,284.95001220703125,300.7564697265625,295.7538757324219,298.7815856933594,297.2349548339844,284.9474182128906,1.0,0.6669989228248596,0.217990756034851,0.6499999761581421,1.0,1.0,-3.3977580070495605,1.4874998331069946,1.910258173942566,0.7170158624649048,0.9511412978172302,0.9511412978172302,0.0,237.62527465820312,244.0,77385.890625,0.0,3610.5888671875,1.0,278.1499938964844,282.9433898925781,298.7552795410156,303.7672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36144.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049049019813538,1.0,0.0,0.0,3.8584046363830566,3.8584306240081774,9.93364892565296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.4306640625,0.0,1778.7679443359375,1895.4371337890625,0.0,3449.2607421875,0.9521438479423524,1.0,0.0,3.0,1.0,0.0
17772540,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7367252707481384,0.3244743645191192,0.2973412573337555,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8682017922401428,0.5421581864356995,0.5176409482955933,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9801945686340332,0.7695489525794983,0.5385870933532715,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8159694075584412,0.4447587430477142,0.4261385500431061,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6549078822135925,0.2272321581840515,1.0500832796096802,284.9472045898437,284.95001220703125,300.6903381347656,295.740478515625,298.7516174316406,297.2333374023437,284.9472045898437,1.0,0.6686224341392517,0.2143261879682541,0.6499999761581421,1.0,1.0,-3.398269891738892,1.4877312183380127,1.9105385541915887,0.7171627879142761,0.9491078853607178,0.9491078853607178,0.0,240.6524200439453,247.0,77309.8203125,0.0,3629.37060546875,1.0,278.1499938964844,282.94635009765625,298.74169921875,303.7490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052085876464844,1.0,0.0,0.0,3.852229356765747,3.852255582809448,9.901878001983275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.0263671875,0.0,1771.26416015625,1895.4371337890625,0.0,3452.0859375,0.9507631063461304,1.0,0.0,3.0,1.0,0.0
17772600,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7367252707481384,0.3244743645191192,0.2973412573337555,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8682017922401428,0.5421581864356995,0.5176409482955933,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9801945686340332,0.7695489525794983,0.5385870933532715,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8159694075584412,0.4447587430477142,0.4261385500431061,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6549078822135925,0.2272321581840515,1.0500832796096802,284.9472045898437,284.95001220703125,300.6903381347656,295.740478515625,298.7516174316406,297.2333374023437,284.9472045898437,1.0,0.6686224341392517,0.2143261879682541,0.6499999761581421,1.0,1.0,-3.398269891738892,1.4877312183380127,1.9105385541915887,0.7171627879142761,0.9491078853607178,0.9491078853607178,0.0,240.6524200439453,247.0,77309.8203125,0.0,3629.37060546875,1.0,278.1499938964844,282.94635009765625,298.74169921875,303.7490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052085876464844,1.0,0.0,0.0,3.852229356765747,3.852255582809448,9.901878001983275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.0263671875,0.0,1771.26416015625,1895.4371337890625,0.0,3452.0859375,0.9507631063461304,1.0,0.0,3.0,1.0,0.0
17772660,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.734300434589386,0.3237959146499634,0.2968498170375824,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8650174736976624,0.5409212708473206,0.5166030526161194,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9786694645881652,0.7723879218101501,0.5406368374824524,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8133742809295654,0.4441983103752136,0.4257319867610931,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.652982771396637,0.2271634340286255,1.0503424406051636,284.9469909667969,284.95001220703125,300.62353515625,295.7252197265625,298.7214050292969,297.2317199707031,284.9469909667969,1.0,0.6702346801757812,0.2106761783361435,0.6499999761581421,1.0,1.0,-3.3987183570861816,1.4879331588745115,1.91078519821167,0.7172963619232178,0.9469652771949768,0.9469652771949768,0.0,243.6801147460937,250.0,77225.3515625,0.0,3648.01025390625,1.0,278.1499938964844,282.9493713378906,298.7266845703125,303.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36172.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905582070350647,1.0,0.0,0.0,3.8456084728240967,3.8456344604492174,9.867869721347231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.8671875,0.0,1763.2381591796875,1895.4371337890625,0.0,3455.559326171875,0.9492818117141724,1.0,0.0,3.0,1.0,0.0
17772720,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.734300434589386,0.3237959146499634,0.2968498170375824,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8650174736976624,0.5409212708473206,0.5166030526161194,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9786694645881652,0.7723879218101501,0.5406368374824524,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8133742809295654,0.4441983103752136,0.4257319867610931,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.652982771396637,0.2271634340286255,1.0503424406051636,284.9469909667969,284.95001220703125,300.62353515625,295.7252197265625,298.7214050292969,297.2317199707031,284.9469909667969,1.0,0.6702346801757812,0.2106761783361435,0.6499999761581421,1.0,1.0,-3.3987183570861816,1.4879331588745115,1.91078519821167,0.7172963619232178,0.9469652771949768,0.9469652771949768,0.0,243.6801147460937,250.0,77225.3515625,0.0,3648.01025390625,1.0,278.1499938964844,282.9493713378906,298.7266845703125,303.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36172.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905582070350647,1.0,0.0,0.0,3.8456084728240967,3.8456344604492174,9.867869721347231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.8671875,0.0,1763.2381591796875,1895.4371337890625,0.0,3455.559326171875,0.9492818117141724,1.0,0.0,3.0,1.0,0.0
17772780,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7319177985191345,0.3231079578399658,0.2963499724864959,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.861901044845581,0.5396746397018433,0.5155560970306396,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9771509170532228,0.7751883268356323,0.542660117149353,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8107877969741821,0.4436351656913757,0.4253227114677429,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6511058211326599,0.2270913571119308,1.0505870580673218,284.94677734375,284.95001220703125,300.5560913085937,295.7079772949219,298.6908874511719,297.2301025390625,284.9467468261719,1.0,0.6718343496322632,0.2070261538028717,0.6499999761581421,1.0,1.0,-3.3990933895111084,1.4881008863449097,1.9109926223754885,0.7174147367477417,0.9446617364883424,0.9446617364883424,0.0,246.70700073242188,253.0,77129.375,0.0,3666.473388671875,1.0,278.1499938964844,282.952392578125,298.70965576171875,303.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36188.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90599524974823,1.0,0.0,0.0,3.838409900665283,3.838435888290405,9.83096128948091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.28515625,0.0,1754.540771484375,1895.4371337890625,0.0,3459.40185546875,0.9476715922355652,1.0,0.0,3.0,1.0,0.0
17772840,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7319177985191345,0.3231079578399658,0.2963499724864959,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.861901044845581,0.5396746397018433,0.5155560970306396,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9771509170532228,0.7751883268356323,0.542660117149353,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8107877969741821,0.4436351656913757,0.4253227114677429,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6511058211326599,0.2270913571119308,1.0505870580673218,284.94677734375,284.95001220703125,300.5560913085937,295.7079772949219,298.6908874511719,297.2301025390625,284.9467468261719,1.0,0.6718343496322632,0.2070261538028717,0.6499999761581421,1.0,1.0,-3.3990933895111084,1.4881008863449097,1.9109926223754885,0.7174147367477417,0.9446617364883424,0.9446617364883424,0.0,246.70700073242188,253.0,77129.375,0.0,3666.473388671875,1.0,278.1499938964844,282.952392578125,298.70965576171875,303.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36188.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90599524974823,1.0,0.0,0.0,3.838409900665283,3.838435888290405,9.83096128948091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.28515625,0.0,1754.540771484375,1895.4371337890625,0.0,3459.40185546875,0.9476715922355652,1.0,0.0,3.0,1.0,0.0
17772900,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.730741024017334,0.3227614164352417,0.2960978150367737,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.860368013381958,0.5390487909317017,0.5150302648544312,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9763954281806946,0.7765787243843079,0.5436649322509766,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8094948530197144,0.443352997303009,0.4251174926757812,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6501849293708801,0.2270544618368148,1.0507056713104248,284.9466552734375,284.95001220703125,300.5220947265625,295.6985778808594,298.675537109375,297.2292785644531,284.9466552734375,1.0,0.6726306676864624,0.2052011489868164,0.6499999761581421,1.0,1.0,-3.399261951446533,1.488175868988037,1.911086082458496,0.7174699902534485,0.9434676766395568,0.9434676766395568,0.0,248.2208709716797,253.0,77078.2421875,0.0,3675.663330078125,1.0,278.1499938964844,282.9538879394531,298.7005920410156,303.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36196.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90623539686203,1.0,0.0,0.0,3.8346481323242174,3.834674119949341,9.811701602302492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.330078125,0.0,1750.0091552734375,1895.4371337890625,0.0,3461.63427734375,0.9468299746513368,1.0,0.0,3.0,1.0,0.0
17772960,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7295723557472229,0.3224116563796997,0.2958427369594574,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8588510751724243,0.5384194850921631,0.5145012140274048,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.975640058517456,0.7779543399810791,0.5446597933769226,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8082009553909302,0.4430703818798065,0.424911767244339,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6492753624916077,0.2270164042711258,1.0508191585540771,284.946533203125,284.95001220703125,300.48797607421875,295.6886291503906,298.6600952148437,297.2284545898437,284.946533203125,1.0,0.6734227538108826,0.2033842951059341,0.6499999761581421,1.0,1.0,-3.399404525756836,1.48823881149292,1.9111658334732056,0.7175200581550598,0.9422131180763244,0.9422131180763244,0.0,249.73377990722656,256.0,77022.5078125,0.0,3684.786376953125,1.0,278.1499938964844,282.9554138183594,298.6907043457031,303.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,36204.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064651727676392,1.0,0.0,0.0,3.830662965774536,3.830688953399658,9.791318689167383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.4140625,0.0,1745.21533203125,1895.4371337890625,0.0,3463.770751953125,0.9459389448165894,1.0,0.0,3.0,1.0,0.0
17773020,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7272577881813049,0.3217058181762695,0.2953270077705383,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8558653593063354,0.5371545553207397,0.5134371519088745,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9741343855857848,0.780678927898407,0.5466310381889343,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8056049346923828,0.4425048232078552,0.4244999289512634,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6474895477294922,0.2269382327795028,1.051037073135376,284.9462890625,284.95001220703125,300.4192810058594,295.6671142578125,298.6289978027344,297.226806640625,284.9462890625,1.0,0.6749985814094543,0.1997505873441696,0.6499999761581421,1.0,1.0,-3.3996422290802,1.4883424043655396,1.9112998247146609,0.7176100611686707,0.9396104216575624,0.9396104216575624,0.0,252.7596435546875,259.0,76902.96875,0.0,3702.920166015625,1.0,278.1499938964844,282.95849609375,298.66943359375,303.6520690917969,293.1499938964844,293.1499938964844,278.1499938964844,36221.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069707989692688,1.0,0.0,0.0,3.8222620487213135,3.822287797927856,9.748418960953131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.876953125,0.0,1735.13525390625,1895.4371337890625,0.0,3468.470703125,0.9440602660179138,1.0,0.0,3.0,1.0,0.0
17773080,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7272577881813049,0.3217058181762695,0.2953270077705383,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8558653593063354,0.5371545553207397,0.5134371519088745,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9741343855857848,0.780678927898407,0.5466310381889343,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8056049346923828,0.4425048232078552,0.4244999289512634,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6474895477294922,0.2269382327795028,1.051037073135376,284.9462890625,284.95001220703125,300.4192810058594,295.6671142578125,298.6289978027344,297.226806640625,284.9462890625,1.0,0.6749985814094543,0.1997505873441696,0.6499999761581421,1.0,1.0,-3.3996422290802,1.4883424043655396,1.9112998247146609,0.7176100611686707,0.9396104216575624,0.9396104216575624,0.0,252.7596435546875,259.0,76902.96875,0.0,3702.920166015625,1.0,278.1499938964844,282.95849609375,298.66943359375,303.6520690917969,293.1499938964844,293.1499938964844,278.1499938964844,36221.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069707989692688,1.0,0.0,0.0,3.8222620487213135,3.822287797927856,9.748418960953131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.876953125,0.0,1735.13525390625,1895.4371337890625,0.0,3468.470703125,0.9440602660179138,1.0,0.0,3.0,1.0,0.0
17773140,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7255151867866516,0.3211624026298523,0.2949288487434387,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8536377549171448,0.5361859798431396,0.5126217603683472,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.972992181777954,0.7827178239822388,0.5481074452400208,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8036374449729919,0.4420754015445709,0.4241870939731598,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6461609601974487,0.2268765270709991,1.0511925220489502,284.9461364746094,284.95001220703125,300.3666687011719,295.64923095703125,298.60516357421875,297.2255249023437,284.94610595703125,1.0,0.6761871576309204,0.196988970041275,0.6499999761581421,1.0,1.0,-3.3997695446014404,1.488396406173706,1.9113731384277344,0.7176674008369446,0.9375237226486206,0.9375237226486206,0.0,255.05821228027344,259.0,76802.5390625,0.0,3716.567626953125,1.0,278.1499938964844,282.9608764648437,298.6515808105469,303.6279602050781,293.1499938964844,293.1499938964844,278.1499938964844,36234.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907368004322052,1.0,0.0,0.0,3.8153891563415527,3.815414905548096,9.71339318311948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.47265625,0.0,1726.910888671875,1895.4371337890625,0.0,3472.161865234375,0.9425235390663148,1.0,0.0,3.0,1.0,0.0
17773200,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7249675393104553,0.320990115404129,0.2948024868965149,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8529416918754578,0.535879373550415,0.5123635530471802,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9726325273513794,0.7833582758903503,0.5485713481903076,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8030208945274353,0.4419398605823517,0.4240883886814117,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6457464694976807,0.2268568128347396,1.0512406826019287,284.9460754394531,284.95001220703125,300.3500061035156,295.643310546875,298.5976257324219,297.22509765625,284.9460754394531,1.0,0.6765614748001099,0.1961168795824051,0.6499999761581421,1.0,1.0,-3.39980411529541,1.4884108304977417,1.9113932847976685,0.7176843285560608,0.9368555545806884,0.9368555545806884,0.0,255.7843017578125,262.0,76769.9140625,0.0,3720.865478515625,1.0,278.1499938964844,282.96160888671875,298.6457824707031,303.6201477050781,293.1499938964844,293.1499938964844,278.1499938964844,36238.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075080156326294,1.0,0.0,0.0,3.813169717788696,3.8131954669952393,9.702096122055082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.525390625,0.0,1724.2606201171875,1895.4371337890625,0.0,3473.462890625,0.9420270323753356,1.0,0.0,3.0,1.0,0.0
17773260,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7224268913269043,0.3200360834598541,0.2941280305385589,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8498024344444275,0.5343597531318665,0.5111286640167236,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9708542823791504,0.7857753038406372,0.5503792762756348,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8001823425292969,0.4411361813545227,0.4235212504863739,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6437348127365112,0.2265121638774871,1.0506179332733154,284.9449462890625,284.95001220703125,300.2800598144531,295.617919921875,298.564697265625,297.22125244140625,284.9449157714844,1.0,0.6779989004135132,0.1924806237220764,0.6499999761581421,1.0,1.0,-3.3982536792755127,1.487686038017273,1.9105675220489504,0.7173779606819153,0.9329211115837096,0.9329211115837096,0.0,258.9967956542969,250.0,76590.390625,0.0,3735.75146484375,1.0,278.1499938964844,282.9644775390625,298.6203918457031,303.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36292.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080182313919068,1.0,0.0,0.0,3.802009344100952,3.802034854888916,9.645386853662783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.4873046875,0.0,1711.2310791015625,1895.4371337890625,0.0,3478.20263671875,0.93954598903656,1.0,0.0,3.0,1.0,0.0
17773320,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7224268913269043,0.3200360834598541,0.2941280305385589,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8498024344444275,0.5343597531318665,0.5111286640167236,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9708542823791504,0.7857753038406372,0.5503792762756348,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8001823425292969,0.4411361813545227,0.4235212504863739,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6437348127365112,0.2265121638774871,1.0506179332733154,284.9449462890625,284.95001220703125,300.2800598144531,295.617919921875,298.564697265625,297.22125244140625,284.9449157714844,1.0,0.6779989004135132,0.1924806237220764,0.6499999761581421,1.0,1.0,-3.3982536792755127,1.487686038017273,1.9105675220489504,0.7173779606819153,0.9329211115837096,0.9329211115837096,0.0,258.9967956542969,250.0,76590.390625,0.0,3735.75146484375,1.0,278.1499938964844,282.9644775390625,298.6203918457031,303.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36292.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080182313919068,1.0,0.0,0.0,3.802009344100952,3.802034854888916,9.645386853662783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.4873046875,0.0,1711.2310791015625,1895.4371337890625,0.0,3478.20263671875,0.93954598903656,1.0,0.0,3.0,1.0,0.0
17773380,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7230886220932007,0.3193033933639526,0.2934301495552063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8506678342819214,0.533230185508728,0.5100297331809998,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9730898141860962,0.7873125076293945,0.5514131188392639,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8012237548828125,0.4404970705509186,0.4228796362876892,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6445077061653137,0.2261724919080734,1.048923373222351,284.94287109375,284.95001220703125,300.23193359375,295.60015869140625,298.5415954589844,297.2178649902344,284.9427185058594,1.0,0.6761777997016907,0.1900032013654709,0.6499999761581421,1.0,1.0,-3.394531488418579,1.4859577417373655,1.908573865890503,0.7165743708610535,0.9286779761314392,0.9286779761314392,0.0,256.8946838378906,250.0,76411.953125,0.0,3714.5576171875,1.0,278.1499938964844,282.9659729003906,298.60223388671875,303.5558776855469,293.1499938964844,293.1499938964844,278.1499938964844,36382.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908287525177002,1.0,0.0,0.0,3.792000532150269,3.792026042938232,9.594671155355172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.9912109375,0.0,1699.9407958984375,1895.4371337890625,0.0,3480.704345703125,0.9373400807380676,1.0,0.0,3.0,1.0,0.0
17773440,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7238629460334778,0.3189415633678436,0.2930507957935333,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8516588807106018,0.5326762199401855,0.5094545483589172,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9747771620750428,0.7879770398139954,0.551838755607605,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8022891283035278,0.4401717185974121,0.4225184619426727,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6452810764312744,0.2259849309921264,1.0478236675262451,284.9419250488281,284.95001220703125,300.2093200683594,295.5917358398437,298.53057861328125,297.21600341796875,284.9417724609375,1.0,0.6749125719070435,0.1888443678617477,0.6499999761581421,1.0,1.0,-3.3921401500701904,1.4848521947860718,1.9072879552841189,0.7160289883613586,0.9263283610343932,0.9263283610343932,0.0,255.07652282714844,238.0,76309.390625,0.0,3698.2578125,1.0,278.1499938964844,282.9670104980469,298.59344482421875,303.5409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36437.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083582162857056,1.0,0.0,0.0,3.786030530929565,3.786056041717529,9.564483889334952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.0859375,0.0,1693.2349853515625,1895.4371337890625,0.0,3481.361083984375,0.9360336065292358,1.0,0.0,3.0,1.0,0.0
17773500,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7254528999328613,0.3183607161045074,0.2924172282218933,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8536965847015381,0.5317870378494263,0.50850510597229,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.977887749671936,0.7889654636383057,0.5524480938911438,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8044288754463196,0.4396398663520813,0.421903520822525,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6468360424041748,0.2256677001714706,1.045859456062317,284.94073486328125,284.95001220703125,300.1736755371094,295.5783996582031,298.5130920410156,297.212890625,284.94061279296875,1.0,0.6725491881370544,0.1870262324810028,0.6499999761581421,1.0,1.0,-3.387869358062744,1.4828791618347168,1.904990196228028,0.7150461077690125,0.9225232005119324,0.9225232005119324,0.0,251.59112548828125,238.0,76132.3828125,0.0,3667.82373046875,1.0,278.1499938964844,282.9692077636719,298.57940673828125,303.5160217285156,293.1499938964844,293.1499938964844,278.1499938964844,36516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084044098854064,1.0,0.0,0.0,3.7754604816436768,3.7754857540130615,9.511152825325552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.9365234375,0.0,1681.27880859375,1895.4371337890625,0.0,3481.7900390625,0.9337145090103148,1.0,0.0,3.0,1.0,0.0
17773560,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7274317145347595,0.3177690505981445,0.2917488217353821,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8562448024749756,0.5308797955513,0.5075117349624634,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.98142808675766,0.789910614490509,0.5530029535293579,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8070452809333801,0.4390895664691925,0.4212437570095062,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6487557888031006,0.2253289818763733,1.0436700582504272,284.93994140625,284.95001220703125,300.13787841796875,295.5648498535156,298.4955139160156,297.209716796875,284.9398498535156,1.0,0.6698203682899475,0.1852918118238449,0.6499999761581421,1.0,1.0,-3.3831121921539307,1.4806824922561646,1.902429699897766,0.7139432430267334,0.9186705350875854,0.9186705350875854,0.0,247.49842834472656,226.0,75939.6953125,0.0,3632.796142578125,1.0,278.1499938964844,282.97198486328125,298.565185546875,303.4896545410156,293.1499938964844,293.1499938964844,278.1499938964844,36584.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083811044692992,1.0,0.0,0.0,3.7636897563934326,3.7637150287628174,9.451939604332438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.4091796875,0.0,1667.8819580078125,1895.4371337890625,0.0,3481.573486328125,0.9311214685440063,1.0,0.0,3.0,1.0,0.0
17773620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7323192954063416,0.3165665566921234,0.2903464734554291,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8625930547714233,0.5290282368659973,0.5054382085800171,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9892873764038086,0.7917281985282898,0.5540145635604858,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8132320642471313,0.4379556775093078,0.4198394119739532,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.653505802154541,0.2246079891920089,1.0388436317443848,284.9392395019531,284.95001220703125,300.0657958984375,295.5372314453125,298.46014404296875,297.2034912109375,284.9391784667969,1.0,0.6636154651641846,0.1818229407072067,0.6499999761581421,1.0,1.0,-3.372656345367432,1.475855588912964,1.896800756454468,0.7115049958229065,0.911126971244812,0.911126971244812,0.0,238.09629821777344,214.0,75522.984375,0.0,3553.795654296875,1.0,278.1499938964844,282.9787292480469,298.53643798828125,303.4342346191406,293.1499938964844,293.1499938964844,278.1499938964844,36682.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908176064491272,1.0,0.0,0.0,3.7377305030822754,3.737755537033081,9.32200407532946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.8173828125,0.0,1638.2086181640625,1895.4371337890625,0.0,3479.6689453125,0.9253735542297364,1.0,0.0,3.0,1.0,0.0
17773680,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7323192954063416,0.3165665566921234,0.2903464734554291,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8625930547714233,0.5290282368659973,0.5054382085800171,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9892873764038086,0.7917281985282898,0.5540145635604858,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8132320642471313,0.4379556775093078,0.4198394119739532,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.653505802154541,0.2246079891920089,1.0388436317443848,284.9392395019531,284.95001220703125,300.0657958984375,295.5372314453125,298.46014404296875,297.2034912109375,284.9391784667969,1.0,0.6636154651641846,0.1818229407072067,0.6499999761581421,1.0,1.0,-3.372656345367432,1.475855588912964,1.896800756454468,0.7115049958229065,0.911126971244812,0.911126971244812,0.0,238.09629821777344,214.0,75522.984375,0.0,3553.795654296875,1.0,278.1499938964844,282.9787292480469,298.53643798828125,303.4342346191406,293.1499938964844,293.1499938964844,278.1499938964844,36682.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908176064491272,1.0,0.0,0.0,3.7377305030822754,3.737755537033081,9.32200407532946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.8173828125,0.0,1638.2086181640625,1895.4371337890625,0.0,3479.6689453125,0.9253735542297364,1.0,0.0,3.0,1.0,0.0
17773740,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7382384538650513,0.3153415024280548,0.2888880372047424,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8703376054763794,0.5271337032318115,0.5032855868339539,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9975845217704772,0.7935061454772949,0.5549566745758057,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8203656673431396,0.4367883205413818,0.4183636009693146,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6592935919761658,0.2238419204950332,1.03362238407135,284.93902587890625,284.95001220703125,299.9930725097656,295.5089416503906,298.4247436523437,297.1976623535156,284.93896484375,1.0,0.6567217707633972,0.1783540844917297,0.6499999761581421,1.0,1.0,-3.3610074520111084,1.470476508140564,1.8905308246612549,0.7087855935096741,0.9037321209907532,0.9037321209907532,0.0,227.7078857421875,202.0,75073.2578125,0.0,3467.223388671875,1.0,278.1499938964844,282.9862976074219,298.50732421875,303.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078176617622375,1.0,0.0,0.0,3.709618330001831,3.70964288711548,9.182305120702948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.6533203125,0.0,1606.1793212890625,1895.4371337890625,0.0,3476.339599609375,0.9191227555274964,1.0,0.0,3.0,1.0,0.0
17773800,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7382384538650513,0.3153415024280548,0.2888880372047424,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8703376054763794,0.5271337032318115,0.5032855868339539,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9975845217704772,0.7935061454772949,0.5549566745758057,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8203656673431396,0.4367883205413818,0.4183636009693146,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6592935919761658,0.2238419204950332,1.03362238407135,284.93902587890625,284.95001220703125,299.9930725097656,295.5089416503906,298.4247436523437,297.1976623535156,284.93896484375,1.0,0.6567217707633972,0.1783540844917297,0.6499999761581421,1.0,1.0,-3.3610074520111084,1.470476508140564,1.8905308246612549,0.7087855935096741,0.9037321209907532,0.9037321209907532,0.0,227.7078857421875,202.0,75073.2578125,0.0,3467.223388671875,1.0,278.1499938964844,282.9862976074219,298.50732421875,303.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078176617622375,1.0,0.0,0.0,3.709618330001831,3.70964288711548,9.182305120702948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.6533203125,0.0,1606.1793212890625,1895.4371337890625,0.0,3476.339599609375,0.9191227555274964,1.0,0.0,3.0,1.0,0.0
17773860,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7435600161552429,0.3140469193458557,0.2874398827552795,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8773302435874939,0.5251505374908447,0.5011282563209534,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.7964637279510498,0.5451725721359253,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8266447186470032,0.4355418384075165,0.4168912172317505,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6645228862762451,0.2230032086372375,1.028412699699402,284.93341064453125,284.95001220703125,299.9198303222656,295.4800109863281,298.3917236328125,297.1968994140625,284.9330444335937,1.0,0.6487143039703369,0.1751994043588638,0.6499999761581421,1.0,1.0,-3.3374242782592773,1.4595576524734497,1.8778667449951167,0.7034128904342651,0.8908928036689758,0.8908928036689758,0.0,218.2952880859375,190.0,74403.03125,0.0,3358.53271484375,1.0,278.1499938964844,282.99176025390625,298.4767761230469,303.3073425292969,293.1499938964844,293.1499938964844,278.45001220703125,37045.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071868658065796,1.0,0.0,0.0,3.6724116802215576,3.672435998916626,8.999036253953818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.08203125,0.0,1566.113525390625,1895.4371337890625,0.0,3470.478515625,0.910943567752838,1.0,0.0,3.0,1.0,0.0
17773920,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7435600161552429,0.3140469193458557,0.2874398827552795,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8773302435874939,0.5251505374908447,0.5011282563209534,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.7964637279510498,0.5451725721359253,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8266447186470032,0.4355418384075165,0.4168912172317505,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6645228862762451,0.2230032086372375,1.028412699699402,284.93341064453125,284.95001220703125,299.9198303222656,295.4800109863281,298.3917236328125,297.1968994140625,284.9330444335937,1.0,0.6487143039703369,0.1751994043588638,0.6499999761581421,1.0,1.0,-3.3374242782592773,1.4595576524734497,1.8778667449951167,0.7034128904342651,0.8908928036689758,0.8908928036689758,0.0,218.2952880859375,190.0,74403.03125,0.0,3358.53271484375,1.0,278.1499938964844,282.99176025390625,298.4767761230469,303.3073425292969,293.1499938964844,293.1499938964844,278.45001220703125,37045.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071868658065796,1.0,0.0,0.0,3.6724116802215576,3.672435998916626,8.999036253953818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.08203125,0.0,1566.113525390625,1895.4371337890625,0.0,3470.478515625,0.910943567752838,1.0,0.0,3.0,1.0,0.0
17773980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7496904730796814,0.3131635785102844,0.2862487435340881,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.885221540927887,0.5236092209815979,0.4992555677890777,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.8027715682983398,0.5290445685386658,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.833629846572876,0.4346734285354614,0.415657103061676,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6704736351966858,0.2223985344171524,1.023819923400879,284.9935607910156,284.95001220703125,299.8460998535156,295.4504699707031,298.3686218261719,297.2142944335937,284.9906005859375,1.0,0.6396391987800598,0.1720447242259979,0.6499999761581421,1.0,1.0,-3.307190656661988,1.4455970525741575,1.8615937232971191,0.6962403059005737,0.963079035282135,0.963079035282135,0.0,208.4857635498047,178.0,73229.9453125,0.0,3234.86181640625,1.0,278.4432067871094,283.0836181640625,298.4339599609375,303.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33732.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901387333869934,1.0,0.0,0.0,3.7743980884552,3.7744228839874254,9.505799880571432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.884765625,0.0,1658.4801025390625,1895.4371337890625,0.0,3416.5126953125,0.9312784075737,1.0,0.0,3.0,1.0,0.0
17774040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7496904730796814,0.3131635785102844,0.2862487435340881,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.885221540927887,0.5236092209815979,0.4992555677890777,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.8027715682983398,0.5290445685386658,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.833629846572876,0.4346734285354614,0.415657103061676,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6704736351966858,0.2223985344171524,1.023819923400879,284.9935607910156,284.95001220703125,299.8460998535156,295.4504699707031,298.3686218261719,297.2142944335937,284.9906005859375,1.0,0.6396391987800598,0.1720447242259979,0.6499999761581421,1.0,1.0,-3.307190656661988,1.4455970525741575,1.8615937232971191,0.6962403059005737,0.963079035282135,0.963079035282135,0.0,208.4857635498047,178.0,73229.9453125,0.0,3234.86181640625,1.0,278.4432067871094,283.0836181640625,298.4339599609375,303.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33732.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901387333869934,1.0,0.0,0.0,3.7743980884552,3.7744228839874254,9.505799880571432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.884765625,0.0,1658.4801025390625,1895.4371337890625,0.0,3416.5126953125,0.9312784075737,1.0,0.0,3.0,1.0,0.0
17774100,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7530122399330139,0.3122813105583191,0.2855230271816253,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8895085453987122,0.5223474502563477,0.4981683194637298,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.8059009313583374,0.5204961895942688,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8374199271202087,0.4338260591030121,0.4149188995361328,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6737533211708069,0.2219001203775406,1.0213429927825928,284.8519592285156,284.95001220703125,299.80908203125,295.4354858398437,298.355224609375,297.2200012207031,284.8501892089844,1.0,0.6348041296005249,0.1704673916101455,0.6499999761581421,1.0,1.0,-3.290869951248169,1.438048243522644,1.8528218269348145,0.6924100518226624,0.8592610955238342,0.8592610955238342,0.0,203.3851318359375,178.0,73669.2421875,0.0,3169.96875,1.0,278.1952209472656,282.9355163574219,298.46044921875,303.3274230957031,293.1499938964844,293.1499938964844,278.1499938964844,38711.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906239926815033,1.0,0.0,0.0,3.7163007259368896,3.7163259983062735,9.21541698062356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.8759765625,0.0,1628.84765625,1895.4371337890625,0.0,3461.6767578125,0.9195715188980104,1.0,0.0,3.0,1.0,0.0
17774160,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7561100125312805,0.3113467395305633,0.2844947874546051,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8935902714729309,0.5210005044937134,0.4967139363288879,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.8092511892318726,0.512098491191864,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8410357236862183,0.4328791201114654,0.4138544797897339,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6768549680709839,0.2213248759508133,1.018006443977356,284.8872985839844,284.95001220703125,299.77197265625,295.4203491210937,298.3418273925781,297.2256774902344,284.8881530761719,1.0,0.6297204494476318,0.1691023260354995,0.6499999761581421,1.0,1.0,-3.272496461868286,1.429552674293518,1.8429436683654783,0.6880567669868469,0.8556612133979797,0.8556612133979797,0.0,198.3453369140625,166.0,72912.9140625,0.0,3101.544189453125,1.0,278.15728759765625,282.9766540527344,298.4291687011719,303.2013854980469,293.1499938964844,293.1499938964844,278.45001220703125,39679.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065061807632446,1.0,0.0,0.0,3.614859342575073,3.6148836612701416,8.719189281691797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.4111328125,0.0,1521.6854248046875,1895.4371337890625,0.0,3464.151611328125,0.9004714488983154,1.0,0.0,3.0,1.0,0.0
17774220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7643579840660095,0.3103711009025574,0.2830964624881744,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.903939723968506,0.5192775130271912,0.4945277273654938,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.8182758092880249,0.4930549561977386,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8502410650253296,0.4318069219589233,0.412301242351532,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6847562789916992,0.220650777220726,1.0126917362213137,284.9674987792969,284.95001220703125,299.69744873046875,295.38970947265625,298.3247375488281,297.2545471191406,284.96630859375,1.0,0.6192167401313782,0.1663722097873687,0.6499999761581421,1.0,1.0,-3.237025499343872,1.4131537675857544,1.8238717317581177,0.679567813873291,0.916775107383728,0.916775107383728,0.0,187.4467620849609,169.0,71498.8671875,0.0,2964.97265625,1.0,278.4419860839844,283.0889892578125,298.366943359375,302.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,35064.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987953662872314,1.0,0.0,0.0,3.677643060684204,3.677667140960693,9.02469366792502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.732421875,0.0,1557.0908203125,1895.4371337890625,0.0,3392.352783203125,0.9106558561325072,1.0,0.0,3.0,1.0,0.0
17774280,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7643579840660095,0.3103711009025574,0.2830964624881744,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.903939723968506,0.5192775130271912,0.4945277273654938,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.8182758092880249,0.4930549561977386,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8502410650253296,0.4318069219589233,0.412301242351532,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6847562789916992,0.220650777220726,1.0126917362213137,284.9674987792969,284.95001220703125,299.69744873046875,295.38970947265625,298.3247375488281,297.2545471191406,284.96630859375,1.0,0.6192167401313782,0.1663722097873687,0.6499999761581421,1.0,1.0,-3.237025499343872,1.4131537675857544,1.8238717317581177,0.679567813873291,0.916775107383728,0.916775107383728,0.0,187.4467620849609,169.0,71498.8671875,0.0,2964.97265625,1.0,278.4419860839844,283.0889892578125,298.366943359375,302.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,35064.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987953662872314,1.0,0.0,0.0,3.677643060684204,3.677667140960693,9.02469366792502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.732421875,0.0,1557.0908203125,1895.4371337890625,0.0,3392.352783203125,0.9106558561325072,1.0,0.0,3.0,1.0,0.0
