time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774340,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7679150104522705,0.3089820146560669,0.2818534672260284,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.908618688583374,0.517207682132721,0.4926089346408844,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.8250681161880493,0.4841045141220093,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8544027805328369,0.4303855895996094,0.4109664857387543,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.688287079334259,0.2198559939861297,1.008764147758484,284.89605712890625,284.95001220703125,299.6346130371094,295.3635559082031,298.3052673339844,297.2695617675781,284.8990478515625,1.0,0.6140301823616028,0.1640789061784744,0.6499999761581421,1.0,1.0,-3.216118574142456,1.4035037755966189,1.812614917755127,0.6744309663772583,0.8379029631614685,0.8379029631614685,0.0,182.2662811279297,169.0,71278.8828125,0.0,2892.591796875,1.0,278.1639709472656,283.0132751464844,298.37274169921875,303.046142578125,293.1499938964844,293.1499938964844,278.1499938964844,40361.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029725790023804,1.0,0.0,0.0,3.511424779891968,3.51144814491272,8.227351031564467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.625,0.0,1415.786376953125,1895.4371337890625,0.0,3431.277099609375,0.8786383867263794,1.0,0.0,3.0,1.0,0.0
17774400,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7682420015335083,0.3087563216686249,0.281598150730133,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.909079611301422,0.5168532133102417,0.4922179877758026,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.8262935876846313,0.4830513596534729,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.854820191860199,0.4301433563232422,0.4106881618499756,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6886275410652161,0.2197134494781494,1.0079673528671265,284.90203857421875,284.95001220703125,299.62261962890625,295.3585510253906,298.30145263671875,297.2722473144531,284.90191650390625,1.0,0.6132749319076538,0.1636420935392379,0.6499999761581421,1.0,1.0,-3.212780475616455,1.4019616842269895,1.810818791389465,0.6736152768135071,0.8365745544433594,0.8365745544433594,0.0,181.6252593994141,172.0,71211.0859375,0.0,2882.134521484375,1.0,278.1580505371094,283.0162048339844,298.3616027832031,303.016357421875,293.1499938964844,293.1499938964844,278.45001220703125,39539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025541543960572,1.0,0.0,0.0,3.503443956375122,3.503467321395874,8.18999524199171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.7275390625,0.0,1401.570556640625,1895.4371337890625,0.0,3427.38134765625,0.8757861852645874,1.0,0.0,3.0,1.0,0.0
17774460,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.769731879234314,0.3078007698059082,0.2805544137954712,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9110444784164428,0.5151812434196472,0.4904245138168335,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8339190483093262,0.4784891307353973,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8566691875457764,0.429121732711792,0.4095112979412079,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6900951862335205,0.2190898805856704,1.004430055618286,284.9796447753906,284.95001220703125,299.5475158691406,295.3269348144531,298.2791748046875,297.29156494140625,284.9789733886719,1.0,0.6100116968154907,0.1612584888935089,0.6499999761581421,1.0,1.0,-3.198204755783081,1.3952280282974243,1.8029768466949463,0.6700467467308044,0.903756022453308,0.903756022453308,0.0,178.8574676513672,175.0,70255.390625,0.0,2836.875244140625,1.0,278.4411926269531,283.12060546875,298.3056030273437,302.8204650878906,293.1499938964844,293.1499938964844,278.1499938964844,34508.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951510190963745,1.0,0.0,0.0,3.588419198989868,3.588442325592041,8.592106155447254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.470703125,0.0,1454.7557373046875,1895.4371337890625,0.0,3358.34423828125,0.8903281688690186,1.0,0.0,3.0,1.0,0.0
17774520,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.769731879234314,0.3078007698059082,0.2805544137954712,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9110444784164428,0.5151812434196472,0.4904245138168335,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8339190483093262,0.4784891307353973,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8566691875457764,0.429121732711792,0.4095112979412079,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6900951862335205,0.2190898805856704,1.004430055618286,284.9796447753906,284.95001220703125,299.5475158691406,295.3269348144531,298.2791748046875,297.29156494140625,284.9789733886719,1.0,0.6100116968154907,0.1612584888935089,0.6499999761581421,1.0,1.0,-3.198204755783081,1.3952280282974243,1.8029768466949463,0.6700467467308044,0.903756022453308,0.903756022453308,0.0,178.8574676513672,175.0,70255.390625,0.0,2836.875244140625,1.0,278.4411926269531,283.12060546875,298.3056030273437,302.8204650878906,293.1499938964844,293.1499938964844,278.1499938964844,34508.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951510190963745,1.0,0.0,0.0,3.588419198989868,3.588442325592041,8.592106155447254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.470703125,0.0,1454.7557373046875,1895.4371337890625,0.0,3358.34423828125,0.8903281688690186,1.0,0.0,3.0,1.0,0.0
17774580,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7684001922607422,0.3060569763183594,0.279144674539566,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9094992876052856,0.5126631855964661,0.4882422089576721,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.8391937613487244,0.4785485565662384,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.855634331703186,0.4273955821990967,0.408049613237381,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6890347599983215,0.21802818775177,1.0002294778823853,284.9112548828125,284.95001220703125,299.4722595214844,295.2948913574219,298.2452087402344,297.2901916503906,284.9105834960937,1.0,0.6084302663803101,0.158874899148941,0.6499999761581421,1.0,1.0,-3.1871485710144043,1.3901035785675049,1.79704487323761,0.6674244403839111,0.8304967284202576,0.8304967284202576,0.0,178.42446899414062,178.0,70282.46875,0.0,2811.849609375,1.0,278.1589660644531,283.0399475097656,298.3037414550781,302.8936767578125,293.1499938964844,293.1499938964844,278.45001220703125,38791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002017378807068,1.0,0.0,0.0,3.442332983016968,3.4423556327819824,7.906768928478414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4482421875,0.0,1333.865478515625,1895.4371337890625,0.0,3405.464599609375,0.8616836667060852,1.0,0.0,3.0,1.0,0.0
17774640,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7684001922607422,0.3060569763183594,0.279144674539566,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9094992876052856,0.5126631855964661,0.4882422089576721,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.8391937613487244,0.4785485565662384,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.855634331703186,0.4273955821990967,0.408049613237381,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6890347599983215,0.21802818775177,1.0002294778823853,284.9112548828125,284.95001220703125,299.4722595214844,295.2948913574219,298.2452087402344,297.2901916503906,284.9105834960937,1.0,0.6084302663803101,0.158874899148941,0.6499999761581421,1.0,1.0,-3.1871485710144043,1.3901035785675049,1.79704487323761,0.6674244403839111,0.8304967284202576,0.8304967284202576,0.0,178.42446899414062,178.0,70282.46875,0.0,2811.849609375,1.0,278.1589660644531,283.0399475097656,298.3037414550781,302.8936767578125,293.1499938964844,293.1499938964844,278.45001220703125,38791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002017378807068,1.0,0.0,0.0,3.442332983016968,3.4423556327819824,7.906768928478414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4482421875,0.0,1333.865478515625,1895.4371337890625,0.0,3405.464599609375,0.8616836667060852,1.0,0.0,3.0,1.0,0.0
17774700,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7672914266586304,0.3054674565792084,0.2784933745861053,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9081308841705322,0.5117127299308777,0.4872023165225982,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8418824672698975,0.4794961512088775,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8546065092086792,0.4267888367176056,0.4073526859283447,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6880074143409729,0.217588260769844,0.9980227947235109,285.0103454589844,284.95001220703125,299.4345397949219,295.2787170410156,298.2298278808594,297.292236328125,285.0093994140625,1.0,0.6080507040023804,0.1576831042766571,0.6499999761581421,1.0,1.0,-3.1827592849731445,1.3880746364593506,1.7946847677230835,0.6663507223129272,0.9003161191940308,0.9003161191940308,0.0,178.68495178222656,178.0,69504.9296875,0.0,2804.30810546875,1.0,278.39654541015625,283.1553649902344,298.24822998046875,302.66766357421875,293.1499938964844,293.1499938964844,278.45001220703125,34147.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949583768844604,1.0,0.0,0.0,3.489574909210205,3.489597082138061,8.125280146487057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3955078125,0.0,1348.65185546875,1895.4371337890625,0.0,3356.54541015625,0.8698546886444092,1.0,0.0,3.0,1.0,0.0
17774760,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7662748694419861,0.3048686981201172,0.2780227363109588,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9068300127983092,0.5107723474502563,0.4863845109939575,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8444005846977234,0.4805896878242492,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8536370992660522,0.4262136816978454,0.4068592190742492,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.687024712562561,0.2171656638383865,0.9962950944900512,284.980224609375,284.95001220703125,299.3968200683594,295.262451171875,298.21392822265625,297.29345703125,284.9789428710937,1.0,0.607928991317749,0.156307503581047,0.6499999761581421,1.0,1.0,-3.1798529624938965,1.386728286743164,1.7931246757507324,0.6656551957130432,0.8949791193008423,0.8949791193008423,0.0,179.0785369873047,181.0,69501.7890625,0.0,2800.5224609375,1.0,278.4413146972656,283.1337890625,298.2452697753906,302.7096252441406,293.1499938964844,293.1499938964844,278.75,34116.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937439918518066,1.0,0.0,0.0,3.540433883666992,3.540456533432007,8.36385140701168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8857421875,0.0,1400.980224609375,1895.4371337890625,0.0,3345.202880859375,0.8790412545204163,1.0,0.0,3.0,1.0,0.0
17774820,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7635884284973145,0.30367511510849,0.2770321071147918,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.903500199317932,0.5089249014854431,0.4847263395786285,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.8491001725196838,0.4839589595794678,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8510556817054749,0.425125390291214,0.4058981239795685,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6844775080680847,0.2163280993700027,0.9928738474845886,285.02081298828125,284.95001220703125,299.32135009765625,295.2296447753906,298.1809387207031,297.2936706542969,285.0170288085937,1.0,0.6082002520561218,0.1535563021898269,0.6499999761581421,1.0,1.0,-3.175448179244995,1.3846848011016846,1.7907633781433103,0.6646167635917664,0.9773351550102234,0.9773351550102234,0.0,180.4893493652344,184.0,69046.8359375,0.0,2799.207275390625,1.0,278.7422790527344,283.1979675292969,298.2220764160156,302.6424560546875,293.1499938964844,293.1499938964844,278.45001220703125,31889.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901774287223816,1.0,0.0,0.0,3.708015203475952,3.7080390453338623,9.174370347864168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.228515625,0.0,1567.4317626953125,1895.4371337890625,0.0,3311.866943359375,0.915032923221588,1.0,0.0,3.0,1.0,0.0
17774880,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7635884284973145,0.30367511510849,0.2770321071147918,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.903500199317932,0.5089249014854431,0.4847263395786285,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.8491001725196838,0.4839589595794678,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8510556817054749,0.425125390291214,0.4058981239795685,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6844775080680847,0.2163280993700027,0.9928738474845886,285.02081298828125,284.95001220703125,299.32135009765625,295.2296447753906,298.1809387207031,297.2936706542969,285.0170288085937,1.0,0.6082002520561218,0.1535563021898269,0.6499999761581421,1.0,1.0,-3.175448179244995,1.3846848011016846,1.7907633781433103,0.6646167635917664,0.9773351550102234,0.9773351550102234,0.0,180.4893493652344,184.0,69046.8359375,0.0,2799.207275390625,1.0,278.7422790527344,283.1979675292969,298.2220764160156,302.6424560546875,293.1499938964844,293.1499938964844,278.45001220703125,31889.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901774287223816,1.0,0.0,0.0,3.708015203475952,3.7080390453338623,9.174370347864168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.228515625,0.0,1567.4317626953125,1895.4371337890625,0.0,3311.866943359375,0.915032923221588,1.0,0.0,3.0,1.0,0.0
17774940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7609034776687622,0.302185446023941,0.2760394513607025,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9003630876541138,0.5069268941879272,0.4832499325275421,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.8506669402122498,0.4873884320259094,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8484835028648376,0.4237351715564728,0.4049490988254547,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6819993853569031,0.2153774797916412,0.989772379398346,284.8630676269531,284.95001220703125,299.2725524902344,295.2082824707031,298.1517944335937,297.280029296875,284.8656005859375,1.0,0.6085619926452637,0.1517791152000427,0.6499999761581421,1.0,1.0,-3.171738147735596,1.3829526901245115,1.7887853384017944,0.6638033390045166,0.8619967699050903,0.8619967699050903,0.0,181.972885131836,184.0,69655.1875,0.0,2799.69140625,1.0,278.4767150878906,283.0356140136719,298.24835205078125,302.8275451660156,293.1499938964844,293.1499938964844,278.45001220703125,38379.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980610370635986,1.0,0.0,0.0,3.6484107971191406,3.648435115814209,8.881794997250836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.7705078125,0.0,1549.198486328125,1895.4371337890625,0.0,3385.503662109375,0.9050146341323853,1.0,0.0,3.0,1.0,0.0
17775000,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7590130567550659,0.3013602495193481,0.2752990424633026,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.898181676864624,0.5058017373085022,0.4821968972682953,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.8513616323471069,0.4897712171077728,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8466617465019226,0.4229259192943573,0.4042071998119354,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6802328824996948,0.214789941906929,0.987381398677826,284.8899841308594,284.95001220703125,299.2458190917969,295.196533203125,298.13555908203125,297.2720031738281,284.89190673828125,1.0,0.6087443232536316,0.1508051007986068,0.6499999761581421,1.0,1.0,-3.168680191040039,1.381532907485962,1.7871472835540771,0.6630873680114746,0.8629241585731506,0.8629241585731506,0.0,182.98834228515625,187.0,69386.75,0.0,2798.97021484375,1.0,278.4573974609375,283.0619201660156,298.2216796875,302.753173828125,293.1499938964844,293.1499938964844,278.75,38647.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988803029060364,1.0,0.0,0.0,3.599785327911377,3.599809408187866,8.64662297317409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.42578125,0.0,1497.55615234375,1895.4371337890625,0.0,3393.14501953125,0.8962773680686951,1.0,0.0,3.0,1.0,0.0
17775060,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7547968029975891,0.2998371124267578,0.2738527655601501,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8931142687797546,0.5035319924354553,0.4799512922763824,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8542956113815308,0.4955850839614868,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8424956202507019,0.4214354455471039,0.4027121365070343,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.676012396812439,0.2135138809680938,0.981718897819519,284.98028564453125,284.95001220703125,299.1703491210937,295.16314697265625,298.09765625,297.263427734375,284.9787902832031,1.0,0.6094335317611694,0.1479326337575912,0.6499999761581421,1.0,1.0,-3.162621259689331,1.3787274360656738,1.7838938236236572,0.6616235375404358,0.93655264377594,0.93655264377594,0.0,185.54458618164065,190.0,68525.40625,0.0,2800.480712890625,1.0,278.74237060546875,283.1733703613281,298.1503601074219,302.5509948730469,293.1499938964844,293.1499938964844,278.45001220703125,34032.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.697144508361816,3.6971688270568848,9.120657864514214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.48046875,0.0,1571.341552734375,1895.4371337890625,0.0,3338.31201171875,0.9141827821731568,1.0,0.0,3.0,1.0,0.0
17775120,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7547968029975891,0.2998371124267578,0.2738527655601501,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8931142687797546,0.5035319924354553,0.4799512922763824,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8542956113815308,0.4955850839614868,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8424956202507019,0.4214354455471039,0.4027121365070343,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.676012396812439,0.2135138809680938,0.981718897819519,284.98028564453125,284.95001220703125,299.1703491210937,295.16314697265625,298.09765625,297.263427734375,284.9787902832031,1.0,0.6094335317611694,0.1479326337575912,0.6499999761581421,1.0,1.0,-3.162621259689331,1.3787274360656738,1.7838938236236572,0.6616235375404358,0.93655264377594,0.93655264377594,0.0,185.54458618164065,190.0,68525.40625,0.0,2800.480712890625,1.0,278.74237060546875,283.1733703613281,298.1503601074219,302.5509948730469,293.1499938964844,293.1499938964844,278.45001220703125,34032.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.697144508361816,3.6971688270568848,9.120657864514214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.48046875,0.0,1571.341552734375,1895.4371337890625,0.0,3338.31201171875,0.9141827821731568,1.0,0.0,3.0,1.0,0.0
17775180,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7500653266906738,0.2975907623767853,0.2721228003501892,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8874696493148804,0.5004752278327942,0.4774032831192016,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8557045459747314,0.5021523237228394,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8378825783729553,0.4192990064620971,0.4010014533996582,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6713554859161377,0.2118529081344604,0.9754214882850648,284.8993530273437,284.95001220703125,299.094970703125,295.1295166015625,298.0526428222656,297.2422790527344,284.9003295898437,1.0,0.6102070808410645,0.1450601667165756,0.6499999761581421,1.0,1.0,-3.155749559402466,1.375529408454895,1.7802200317382812,0.6600523591041565,0.8478606939315796,0.8478606939315796,0.0,188.4769744873047,193.0,68602.4921875,0.0,2802.34912109375,1.0,278.4576110839844,283.0831604003906,298.1439514160156,302.62274169921875,293.1499938964844,293.1499938964844,278.75,39254.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992763757705688,1.0,0.0,0.0,3.5441441535949707,3.5441677570343018,8.381390443901182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.9189453125,0.0,1442.2003173828125,1895.4371337890625,0.0,3396.838134765625,0.8847076296806335,1.0,0.0,3.0,1.0,0.0
17775240,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7500653266906738,0.2975907623767853,0.2721228003501892,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8874696493148804,0.5004752278327942,0.4774032831192016,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8557045459747314,0.5021523237228394,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8378825783729553,0.4192990064620971,0.4010014533996582,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6713554859161377,0.2118529081344604,0.9754214882850648,284.8993530273437,284.95001220703125,299.094970703125,295.1295166015625,298.0526428222656,297.2422790527344,284.9003295898437,1.0,0.6102070808410645,0.1450601667165756,0.6499999761581421,1.0,1.0,-3.155749559402466,1.375529408454895,1.7802200317382812,0.6600523591041565,0.8478606939315796,0.8478606939315796,0.0,188.4769744873047,193.0,68602.4921875,0.0,2802.34912109375,1.0,278.4576110839844,283.0831604003906,298.1439514160156,302.62274169921875,293.1499938964844,293.1499938964844,278.75,39254.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992763757705688,1.0,0.0,0.0,3.5441441535949707,3.5441677570343018,8.381390443901182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.9189453125,0.0,1442.2003173828125,1895.4371337890625,0.0,3396.838134765625,0.8847076296806335,1.0,0.0,3.0,1.0,0.0
17775300,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7478153109550476,0.2968063354492187,0.2713098227977752,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8847437500953674,0.4993110299110412,0.4761750102043152,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.8568110466003418,0.5053843855857849,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8356598615646362,0.4185352921485901,0.4001737534999847,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6690617799758911,0.2111522704362869,0.9721677899360656,285.0071105957031,284.95001220703125,299.05731201171875,295.11260986328125,298.0335388183594,297.237548828125,285.0074462890625,1.0,0.6105919480323792,0.1436239331960678,0.6499999761581421,1.0,1.0,-3.152271032333374,1.3739193677902222,1.778351664543152,0.659205973148346,0.9209619164466858,0.9209619164466858,0.0,189.92877197265625,193.0,67758.96875,0.0,2803.1171875,1.0,278.6990661621094,283.2069091796875,298.0830383300781,302.3894348144531,293.1499938964844,293.1499938964844,278.75,34460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893858015537262,1.0,0.0,0.0,3.5893666744232178,3.5893900394439697,8.596644534009101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.1640625,0.0,1455.4208984375,1895.4371337890625,0.0,3346.268310546875,0.8923184275627136,1.0,0.0,3.0,1.0,0.0
17775360,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7459685206413269,0.2960602939128876,0.2707188129425049,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8824427127838135,0.4982058107852936,0.4752137660980224,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8579328060150146,0.5082257390022278,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.833816409111023,0.4178450107574463,0.3995869755744934,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.667116641998291,0.2105058580636978,0.9695196151733398,284.9837341308594,284.95001220703125,299.0197448730469,295.0956726074219,298.0149230957031,297.2337951660156,284.98211669921875,1.0,0.611043393611908,0.1422180235385894,0.6499999761581421,1.0,1.0,-3.149930715560913,1.3728331327438354,1.7770977020263672,0.6586529612541199,0.920777440071106,0.920777440071106,0.0,191.2444610595703,196.0,67757.3515625,0.0,2805.4521484375,1.0,278.7422180175781,283.18963623046875,298.0779113769531,302.42694091796875,293.1499938964844,293.1499938964844,278.45001220703125,34077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892490029335022,1.0,0.0,0.0,3.642348289489746,3.642371892929077,8.852302357809094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.08984375,0.0,1510.3153076171875,1895.4371337890625,0.0,3333.486328125,0.9019052982330322,1.0,0.0,3.0,1.0,0.0
17775420,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7413544058799744,0.2937734127044678,0.2689600884914398,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8768646717071533,0.4950998723506927,0.4726297557353973,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8585836887359619,0.5149746537208557,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8292918801307678,0.4156937003135681,0.3978738486766815,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6624972224235535,0.208769679069519,0.9629082679748536,284.9060974121094,284.95001220703125,298.9447021484375,295.0616760253906,297.9700012207031,297.2125244140625,284.9063415527344,1.0,0.611879825592041,0.1394061893224716,0.6499999761581421,1.0,1.0,-3.142819404602051,1.3695228099822998,1.773296594619751,0.6570254564285278,0.8388512134552002,0.8388512134552002,0.0,194.34127807617188,199.0,67817.3203125,0.0,2807.68115234375,1.0,278.4581604003906,283.1019897460937,298.07470703125,302.5018310546875,293.1499938964844,293.1499938964844,278.75,39099.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985405564308167,1.0,0.0,0.0,3.490605115890503,3.490628242492676,8.130078299473098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.6650390625,0.0,1385.1363525390625,1895.4371337890625,0.0,3389.97607421875,0.8726240396499634,1.0,0.0,3.0,1.0,0.0
17775480,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7413544058799744,0.2937734127044678,0.2689600884914398,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8768646717071533,0.4950998723506927,0.4726297557353973,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8585836887359619,0.5149746537208557,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8292918801307678,0.4156937003135681,0.3978738486766815,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6624972224235535,0.208769679069519,0.9629082679748536,284.9060974121094,284.95001220703125,298.9447021484375,295.0616760253906,297.9700012207031,297.2125244140625,284.9063415527344,1.0,0.611879825592041,0.1394061893224716,0.6499999761581421,1.0,1.0,-3.142819404602051,1.3695228099822998,1.773296594619751,0.6570254564285278,0.8388512134552002,0.8388512134552002,0.0,194.34127807617188,199.0,67817.3203125,0.0,2807.68115234375,1.0,278.4581604003906,283.1019897460937,298.07470703125,302.5018310546875,293.1499938964844,293.1499938964844,278.75,39099.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985405564308167,1.0,0.0,0.0,3.490605115890503,3.490628242492676,8.130078299473098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.6650390625,0.0,1385.1363525390625,1895.4371337890625,0.0,3389.97607421875,0.8726240396499634,1.0,0.0,3.0,1.0,0.0
17775540,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7376238107681274,0.2922808825969696,0.2675940692424774,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8722612261772156,0.4929041266441345,0.4705179333686828,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8598993420600891,0.5207202434539795,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8255558013916016,0.4142787456512451,0.3965068757534027,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6586036086082458,0.2074310630559921,0.957065999507904,284.9855041503906,284.95001220703125,298.8759460449219,295.0302734375,297.93487548828125,297.2036437988281,284.9844055175781,1.0,0.6126464009284973,0.1368192881345749,0.6499999761581421,1.0,1.0,-3.1368749141693115,1.3667672872543335,1.7701077461242676,0.6555963158607483,0.907930076122284,0.907930076122284,0.0,197.01348876953125,199.0,66996.1796875,0.0,2809.981201171875,1.0,278.73828125,283.2042236328125,298.00958251953125,302.3046264648437,293.1499938964844,293.1499938964844,278.75,34023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917427062988281,1.0,0.0,0.0,3.585376501083374,3.585399389266968,8.57754116623255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.4384765625,0.0,1447.92919921875,1895.4371337890625,0.0,3326.501220703125,0.8891790509223938,1.0,0.0,3.0,1.0,0.0
17775600,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7373253703117371,0.2921376824378967,0.2674888372421264,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8718898296356201,0.4927000999450683,0.4703514277935028,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8599826693534851,0.5211946368217468,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8252561688423157,0.4141469895839691,0.3964048027992248,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6582910418510437,0.2073119282722473,0.9566053748130798,284.98291015625,284.95001220703125,298.8699645996094,295.0275573730469,297.93170166015625,297.20263671875,284.98199462890625,1.0,0.6127185225486755,0.1365943402051925,0.6499999761581421,1.0,1.0,-3.1364424228668213,1.366565823554993,1.769876480102539,0.6554973721504211,0.9080193042755128,0.9080193042755128,0.0,197.23831176757807,202.0,66986.046875,0.0,2810.309814453125,1.0,278.7411499023437,283.2027282714844,298.0099792480469,302.3092956542969,293.1499938964844,293.1499938964844,278.45001220703125,34150.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891747236251831,1.0,0.0,0.0,3.5887582302093506,3.5887811183929443,8.593729603489919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.4287109375,0.0,1452.492431640625,1895.4371337890625,0.0,3326.543701171875,0.8901200890541077,1.0,0.0,3.0,1.0,0.0
17775660,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7328033447265625,0.2897801399230957,0.2656524777412414,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8664268255233765,0.4894950985908508,0.4676575660705566,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.8597943782806396,0.528018057346344,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8207537531852722,0.4119198322296142,0.3946077823638916,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6537517309188843,0.20547516644001,0.9495183229446412,284.9085998535156,284.95001220703125,298.7955322265625,294.99334716796875,297.88677978515625,297.1808776855469,284.9082336425781,1.0,0.6135093569755554,0.1338219046592712,0.6499999761581421,1.0,1.0,-3.1285223960876465,1.3628801107406616,1.765642166137695,0.6536713242530823,0.8299183249473572,0.8299183249473572,0.0,200.42727661132807,205.0,67037.453125,0.0,2811.357666015625,1.0,278.4589538574219,283.1172180175781,298.005859375,302.3821105957031,293.1499938964844,293.1499938964844,278.75,38905.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976966738700867,1.0,0.0,0.0,3.440258264541626,3.4402809143066406,7.897241403043154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.32421875,0.0,1332.591064453125,1895.4371337890625,0.0,3382.104248046875,0.8613796234130859,1.0,0.0,3.0,1.0,0.0
17775720,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7328033447265625,0.2897801399230957,0.2656524777412414,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8664268255233765,0.4894950985908508,0.4676575660705566,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.8597943782806396,0.528018057346344,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8207537531852722,0.4119198322296142,0.3946077823638916,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6537517309188843,0.20547516644001,0.9495183229446412,284.9085998535156,284.95001220703125,298.7955322265625,294.99334716796875,297.88677978515625,297.1808776855469,284.9082336425781,1.0,0.6135093569755554,0.1338219046592712,0.6499999761581421,1.0,1.0,-3.1285223960876465,1.3628801107406616,1.765642166137695,0.6536713242530823,0.8299183249473572,0.8299183249473572,0.0,200.42727661132807,205.0,67037.453125,0.0,2811.357666015625,1.0,278.4589538574219,283.1172180175781,298.005859375,302.3821105957031,293.1499938964844,293.1499938964844,278.75,38905.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976966738700867,1.0,0.0,0.0,3.440258264541626,3.4402809143066406,7.897241403043154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.32421875,0.0,1332.591064453125,1895.4371337890625,0.0,3382.104248046875,0.8613796234130859,1.0,0.0,3.0,1.0,0.0
17775780,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7291885614395142,0.2882202863693237,0.2642375528812408,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8620114922523499,0.4872123003005981,0.4654783606529236,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8603126406669617,0.5337015390396118,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8170650005340576,0.4104304313659668,0.3931846916675567,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6500017642974854,0.2040534168481826,0.9433425068855286,284.98297119140625,284.95001220703125,298.7284240722656,294.9623107910156,297.85186767578125,297.17108154296875,284.9819030761719,1.0,0.6142016053199768,0.1313092559576034,0.6499999761581421,1.0,1.0,-3.1218953132629395,1.3598068952560425,1.762088418006897,0.652079164981842,0.8948720097541809,0.8948720097541809,0.0,203.1137084960937,205.0,66213.9296875,0.0,2812.32177734375,1.0,278.7371520996094,283.2152099609375,297.9406433105469,302.1846618652344,293.1499938964844,293.1499938964844,278.75,34032.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908469676971436,1.0,0.0,0.0,3.533599615097046,3.533622026443481,8.331591061505605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.892578125,0.0,1393.2293701171875,1895.4371337890625,0.0,3318.127685546875,0.8775178790092468,1.0,0.0,3.0,1.0,0.0
17775840,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7288382053375244,0.2880425751209259,0.2641039490699768,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8615831136703491,0.4869597554206848,0.4652691483497619,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.860325276851654,0.5342641472816467,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.816706120967865,0.4102648198604584,0.3930536210536957,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6496397256851196,0.2039024084806442,0.9427509903907776,284.9804077148437,284.95001220703125,298.72149658203125,294.9590759277344,297.8481140136719,297.1697998046875,284.97930908203125,1.0,0.6142780780792236,0.1310494691133499,0.6499999761581421,1.0,1.0,-3.121290922164917,1.3595256805419922,1.7617653608322144,0.6519396901130676,0.8950964212417603,0.8950964212417603,0.0,203.3838806152344,208.0,66202.6953125,0.0,2812.542724609375,1.0,278.7405090332031,283.21368408203125,297.9409484863281,302.1895751953125,293.1499938964844,293.1499938964844,279.04998779296875,34161.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908454775810242,1.0,0.0,0.0,3.5376672744750977,3.5376899242401123,8.350784810318146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.23828125,0.0,1398.414306640625,1895.4371337890625,0.0,3318.11376953125,0.8786126375198364,1.0,0.0,3.0,1.0,0.0
17775900,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7269603610038757,0.2872297465801239,0.2633798122406006,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8593012094497681,0.4857642948627472,0.4641424715518951,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.8606289625167847,0.5372741222381592,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8147815465927124,0.4095127582550049,0.3923488855361938,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6477179527282715,0.2031651884317398,0.9395905137062072,285.0636901855469,284.95001220703125,298.68463134765625,294.94195556640625,297.82940673828125,297.1652526855469,285.0638122558594,1.0,0.6146899461746216,0.1296632438898086,0.6499999761581421,1.0,1.0,-3.118036985397339,1.3580143451690674,1.7600226402282717,0.6511696577072144,0.974239468574524,0.974239468574524,0.0,204.8325042724609,208.0,65487.0703125,0.0,2813.698486328125,1.0,278.9971618652344,283.3169860839844,297.90777587890625,302.0377197265625,293.1499938964844,293.1499938964844,279.04998779296875,31660.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865472078323364,1.0,0.0,0.0,3.6202242374420166,3.6202471256256095,8.745088848627347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.607421875,0.0,1468.087646484375,1895.4371337890625,0.0,3277.903076171875,0.8966670632362366,1.0,0.0,3.0,1.0,0.0
17775960,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7252087593078613,0.2863824367523193,0.262732446193695,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8571694493293762,0.4845345616340637,0.4631096124649048,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.8607946038246155,0.5401511192321777,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8129735589027405,0.4087407886981964,0.391731321811676,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6459254026412964,0.202427789568901,0.9366703629493712,285.0231628417969,284.95001220703125,298.6479187011719,294.9248352050781,297.810546875,297.16033935546875,285.019287109375,1.0,0.6151325702667236,0.1283153295516967,0.6499999761581421,1.0,1.0,-3.115222930908203,1.3567057847976685,1.7585170269012451,0.6505118012428284,0.9792605638504028,0.9792605638504028,0.0,206.23814392089844,211.0,65667.6484375,0.0,2815.505859375,1.0,279.0420227050781,283.2799377441406,297.9145202636719,302.1143493652344,293.1499938964844,293.1499938964844,278.75,31815.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886605978012085,1.0,0.0,0.0,3.7080061435699454,3.708029985427856,9.174326578431646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.5634765625,0.0,1566.8582763671875,1895.4371337890625,0.0,3278.452880859375,0.9150591492652892,1.0,0.0,3.0,1.0,0.0
17776020,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7204919457435608,0.2836464345455169,0.2606594264507293,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8517531752586365,0.4808781445026397,0.460117369890213,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.8587567210197449,0.5472164750099182,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8081296682357788,0.4061238169670105,0.3896906673908233,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6414552927017212,0.2003371268510818,0.9288061857223512,284.88623046875,284.95001220703125,298.5747985839844,294.890625,297.762939453125,297.1328125,284.88800048828125,1.0,0.6158378720283508,0.125619500875473,0.6499999761581421,1.0,1.0,-3.1057257652282715,1.3522825241088867,1.7534432411193848,0.6483293771743774,0.8600113391876221,0.8600113391876221,0.0,209.6229705810547,199.0,65963.390625,0.0,2814.362548828125,1.0,278.7572326660156,283.1392822265625,297.9163818359375,302.2233581542969,293.1499938964844,293.1499938964844,279.04998779296875,38822.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956664204597473,1.0,0.0,0.0,3.595946788787842,3.595970869064331,8.628192063042661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.58984375,0.0,1494.6629638671875,1895.4371337890625,0.0,3363.15625,0.8955126404762268,1.0,0.0,3.0,1.0,0.0
17776080,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7204919457435608,0.2836464345455169,0.2606594264507293,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8517531752586365,0.4808781445026397,0.460117369890213,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.8587567210197449,0.5472164750099182,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8081296682357788,0.4061238169670105,0.3896906673908233,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6414552927017212,0.2003371268510818,0.9288061857223512,284.88623046875,284.95001220703125,298.5747985839844,294.890625,297.762939453125,297.1328125,284.88800048828125,1.0,0.6158378720283508,0.125619500875473,0.6499999761581421,1.0,1.0,-3.1057257652282715,1.3522825241088867,1.7534432411193848,0.6483293771743774,0.8600113391876221,0.8600113391876221,0.0,209.6229705810547,199.0,65963.390625,0.0,2814.362548828125,1.0,278.7572326660156,283.1392822265625,297.9163818359375,302.2233581542969,293.1499938964844,293.1499938964844,279.04998779296875,38822.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956664204597473,1.0,0.0,0.0,3.595946788787842,3.595970869064331,8.628192063042661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.58984375,0.0,1494.6629638671875,1895.4371337890625,0.0,3363.15625,0.8955126404762268,1.0,0.0,3.0,1.0,0.0
17776140,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7197575569152832,0.2816781997680664,0.2586560547351837,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8512158393859863,0.4780218303203583,0.4571660757064819,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.8585834503173828,0.5447691082954407,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8078761696815491,0.4041362404823303,0.3875840008258819,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6403965353965759,0.1985108256340026,0.919904887676239,284.9711303710937,284.95001220703125,298.5022888183594,294.8564758300781,297.7250061035156,297.1221008300781,284.9691467285156,1.0,0.6114844679832458,0.122923657298088,0.6499999761581421,1.0,1.0,-3.083608388900757,1.3419870138168335,1.7416213750839231,0.6431921124458313,0.9261438250541688,0.9261438250541688,0.0,207.4266357421875,187.0,64804.32421875,0.0,2758.6220703125,1.0,279.04229736328125,283.2494201660156,297.8391418457031,302.0040283203125,293.1499938964844,293.1499938964844,278.75,34359.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887926936149597,1.0,0.0,0.0,3.682676792144776,3.6827008724212646,9.049414870787588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.486328125,0.0,1557.445556640625,1895.4371337890625,0.0,3298.915283203125,0.9110737442970276,1.0,0.0,3.0,1.0,0.0
