time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776200,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7197575569152832,0.2816781997680664,0.2586560547351837,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8512158393859863,0.4780218303203583,0.4571660757064819,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.8585834503173828,0.5447691082954407,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8078761696815491,0.4041362404823303,0.3875840008258819,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6403965353965759,0.1985108256340026,0.919904887676239,284.9711303710937,284.95001220703125,298.5022888183594,294.8564758300781,297.7250061035156,297.1221008300781,284.9691467285156,1.0,0.6114844679832458,0.122923657298088,0.6499999761581421,1.0,1.0,-3.083608388900757,1.3419870138168335,1.7416213750839231,0.6431921124458313,0.9261438250541688,0.9261438250541688,0.0,207.4266357421875,187.0,64804.32421875,0.0,2758.6220703125,1.0,279.04229736328125,283.2494201660156,297.8391418457031,302.0040283203125,293.1499938964844,293.1499938964844,278.75,34359.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887926936149597,1.0,0.0,0.0,3.682676792144776,3.6827008724212646,9.049414870787588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.486328125,0.0,1557.445556640625,1895.4371337890625,0.0,3298.915283203125,0.9110737442970276,1.0,0.0,3.0,1.0,0.0
17776260,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7212173938751221,0.2791135609149933,0.2563270628452301,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8534693121910095,0.4744782745838165,0.4538335800170898,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.8591316342353821,0.5364012122154236,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8103238940238953,0.4015454053878784,0.3851297497749328,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6413724422454834,0.1964199095964431,0.9100830554962158,284.8888244628906,284.95001220703125,298.43035888671875,294.82244873046875,297.6880187988281,297.1128845214844,284.8892517089844,1.0,0.6042113304138184,0.1204497814178466,0.6499999761581421,1.0,1.0,-3.051994562149048,1.3272868394851685,1.724707841873169,0.6357083916664124,0.8293913006782532,0.8293913006782532,0.0,201.7279663085937,190.0,64361.1328125,0.0,2666.824951171875,1.0,278.7579650878906,283.1664428710937,297.83038330078125,302.04180908203125,293.1499938964844,293.1499938964844,279.04998779296875,40225.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939520716667175,1.0,0.0,0.0,3.488948345184326,3.488971471786499,8.122362942231121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0576171875,0.0,1391.4830322265625,1895.4371337890625,0.0,3347.146728515625,0.8731667995452881,1.0,0.0,3.0,1.0,0.0
17776320,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7212173938751221,0.2791135609149933,0.2563270628452301,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8534693121910095,0.4744782745838165,0.4538335800170898,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.8591316342353821,0.5364012122154236,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8103238940238953,0.4015454053878784,0.3851297497749328,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6413724422454834,0.1964199095964431,0.9100830554962158,284.8888244628906,284.95001220703125,298.43035888671875,294.82244873046875,297.6880187988281,297.1128845214844,284.8892517089844,1.0,0.6042113304138184,0.1204497814178466,0.6499999761581421,1.0,1.0,-3.051994562149048,1.3272868394851685,1.724707841873169,0.6357083916664124,0.8293913006782532,0.8293913006782532,0.0,201.7279663085937,190.0,64361.1328125,0.0,2666.824951171875,1.0,278.7579650878906,283.1664428710937,297.83038330078125,302.04180908203125,293.1499938964844,293.1499938964844,279.04998779296875,40225.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939520716667175,1.0,0.0,0.0,3.488948345184326,3.488971471786499,8.122362942231121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0576171875,0.0,1391.4830322265625,1895.4371337890625,0.0,3347.146728515625,0.8731667995452881,1.0,0.0,3.0,1.0,0.0
17776380,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7212714552879333,0.2773499190807342,0.2545121312141418,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8538011312484741,0.4718015789985657,0.4510518312454223,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8617398738861084,0.5324758291244507,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8108912110328674,0.3996796309947967,0.3831286430358886,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6409911513328552,0.194764643907547,0.9017523527145386,284.9720153808594,284.95001220703125,298.3591003417969,294.7886047363281,297.6607971191406,297.1201477050781,284.9713439941406,1.0,0.6000555157661438,0.1179758980870246,0.6499999761581421,1.0,1.0,-3.029310464859009,1.316779851913452,1.7125306129455566,0.6300731897354126,0.8934939503669739,0.8934939503669739,0.0,198.7566680908203,193.0,63178.9453125,0.0,2607.783935546875,1.0,279.041015625,283.277587890625,297.75982666015625,301.8177185058594,293.1499938964844,293.1499938964844,279.3500061035156,34814.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846480846405029,1.0,0.0,0.0,3.563830137252808,3.5638532638549805,8.474758033116814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1083984375,0.0,1430.7374267578125,1895.4371337890625,0.0,3260.12353515625,0.8850112557411194,1.0,0.0,3.0,1.0,0.0
17776440,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7212714552879333,0.2773499190807342,0.2545121312141418,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8538011312484741,0.4718015789985657,0.4510518312454223,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8617398738861084,0.5324758291244507,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8108912110328674,0.3996796309947967,0.3831286430358886,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6409911513328552,0.194764643907547,0.9017523527145386,284.9720153808594,284.95001220703125,298.3591003417969,294.7886047363281,297.6607971191406,297.1201477050781,284.9713439941406,1.0,0.6000555157661438,0.1179758980870246,0.6499999761581421,1.0,1.0,-3.029310464859009,1.316779851913452,1.7125306129455566,0.6300731897354126,0.8934939503669739,0.8934939503669739,0.0,198.7566680908203,193.0,63178.9453125,0.0,2607.783935546875,1.0,279.041015625,283.277587890625,297.75982666015625,301.8177185058594,293.1499938964844,293.1499938964844,279.3500061035156,34814.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846480846405029,1.0,0.0,0.0,3.563830137252808,3.5638532638549805,8.474758033116814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1083984375,0.0,1430.7374267578125,1895.4371337890625,0.0,3260.12353515625,0.8850112557411194,1.0,0.0,3.0,1.0,0.0
17776500,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7208089828491211,0.2765463590621948,0.2537236511707306,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8533302545547485,0.4705671966075897,0.4498091340065002,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.8629135489463806,0.5319114923477173,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8105760216712952,0.3988449573516845,0.382268488407135,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6403913497924805,0.194019004702568,0.8981705904006958,285.0608825683594,284.95001220703125,298.3237609863281,294.771728515625,297.6471252441406,297.1233825683594,285.0614929199219,1.0,0.5987078547477722,0.1167389526963234,0.6499999761581421,1.0,1.0,-3.0208473205566406,1.3128509521484375,1.7079963684082031,0.6280134916305542,0.9743998050689696,0.9743998050689696,0.0,198.1254272460937,193.0,62351.26171875,0.0,2588.40966796875,1.0,279.2978820800781,283.3871459960937,297.726318359375,301.6577453613281,293.1499938964844,293.1499938964844,279.3500061035156,32051.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791874051094055,1.0,0.0,0.0,3.640429735183716,3.6404528617858887,8.842978900247545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1044921875,0.0,1493.0792236328125,1895.4371337890625,0.0,3208.964599609375,0.9015806317329408,1.0,0.0,3.0,1.0,0.0
17776560,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7201806902885437,0.2757146954536438,0.2530306577682495,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8526287078857422,0.4693096876144409,0.4486854672431946,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.8638066649436951,0.5319298505783081,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8100436925888062,0.3979983925819397,0.3815177679061889,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6396492123603821,0.1932834833860397,0.8949522376060486,285.023681640625,284.95001220703125,298.2886047363281,294.75494384765625,297.6326904296875,297.12518310546875,285.0197448730469,1.0,0.597748339176178,0.1157367751002311,0.6499999761581421,1.0,1.0,-3.0139122009277344,1.3096293210983276,1.7042828798294067,0.6263346076011658,0.9814075827598572,0.9814075827598572,0.0,197.8602752685547,196.0,62444.5859375,0.0,2573.8984375,1.0,279.3422241210937,283.3529663085937,297.73541259765625,301.7291259765625,293.1499938964844,293.1499938964844,279.04998779296875,32034.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784099817276001,1.0,0.0,0.0,3.725744009017944,3.7257680892944336,9.262309959012782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.943359375,0.0,1588.7977294921875,1895.4371337890625,0.0,3201.677978515625,0.9192398190498352,1.0,0.0,3.0,1.0,0.0
17776620,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7169710397720337,0.2729921340942383,0.2508967518806457,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8491736054420471,0.46558278799057,0.4455496668815613,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8628109693527222,0.5348990559577942,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8069393038749695,0.3952281773090362,0.379250019788742,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.636646568775177,0.1912046074867248,0.8867312669754028,284.8822326660156,284.95001220703125,298.2188720703125,294.7215270996094,297.5921630859375,297.10760498046875,284.88433837890625,1.0,0.5964537858963013,0.1137324050068855,0.6499999761581421,1.0,1.0,-2.998541831970215,1.302473783493042,1.6960679292678833,0.6226904988288879,0.8579256534576416,0.8579256534576416,0.0,198.8109130859375,199.0,62650.4296875,0.0,2549.798095703125,1.0,279.0570983886719,283.21063232421875,297.74432373046875,301.83740234375,293.1499938964844,293.1499938964844,279.3500061035156,39205.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870618939399719,1.0,0.0,0.0,3.6026811599731445,3.602705240249634,8.660539378979593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.578125,0.0,1504.82958984375,1895.4371337890625,0.0,3282.72021484375,0.897284984588623,1.0,0.0,3.0,1.0,0.0
17776680,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7169710397720337,0.2729921340942383,0.2508967518806457,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8491736054420471,0.46558278799057,0.4455496668815613,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8628109693527222,0.5348990559577942,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8069393038749695,0.3952281773090362,0.379250019788742,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.636646568775177,0.1912046074867248,0.8867312669754028,284.8822326660156,284.95001220703125,298.2188720703125,294.7215270996094,297.5921630859375,297.10760498046875,284.88433837890625,1.0,0.5964537858963013,0.1137324050068855,0.6499999761581421,1.0,1.0,-2.998541831970215,1.302473783493042,1.6960679292678833,0.6226904988288879,0.8579256534576416,0.8579256534576416,0.0,198.8109130859375,199.0,62650.4296875,0.0,2549.798095703125,1.0,279.0570983886719,283.21063232421875,297.74432373046875,301.83740234375,293.1499938964844,293.1499938964844,279.3500061035156,39205.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870618939399719,1.0,0.0,0.0,3.6026811599731445,3.602705240249634,8.660539378979593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.578125,0.0,1504.82958984375,1895.4371337890625,0.0,3282.72021484375,0.897284984588623,1.0,0.0,3.0,1.0,0.0
17776740,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7134814262390137,0.2710264921188354,0.2490154355764389,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8453877568244934,0.4626591801643371,0.4426546394824981,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8623142838478088,0.53889399766922,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8033692836761475,0.3931226134300232,0.3771473169326782,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6332846283912659,0.189380407333374,0.8784754872322083,284.9808959960937,284.95001220703125,298.1499938964844,294.6884155273437,297.5571594238281,297.0989685058594,284.9788513183594,1.0,0.59577476978302,0.1117280349135398,0.6499999761581421,1.0,1.0,-2.985145092010498,1.296250820159912,1.6888941526412964,0.6194277405738831,0.935047447681427,0.935047447681427,0.0,200.3862762451172,202.0,61640.91796875,0.0,2532.760009765625,1.0,279.3427429199219,283.3300476074219,297.667236328125,301.6236572265625,293.1499938964844,293.1499938964844,279.04998779296875,34067.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792577385902405,1.0,0.0,0.0,3.696347236633301,3.69637131690979,9.116724299929048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.283203125,0.0,1570.7037353515625,1895.4371337890625,0.0,3209.624267578125,0.9139514565467834,1.0,0.0,3.0,1.0,0.0
17776800,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7134814262390137,0.2710264921188354,0.2490154355764389,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8453877568244934,0.4626591801643371,0.4426546394824981,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8623142838478088,0.53889399766922,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8033692836761475,0.3931226134300232,0.3771473169326782,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6332846283912659,0.189380407333374,0.8784754872322083,284.9808959960937,284.95001220703125,298.1499938964844,294.6884155273437,297.5571594238281,297.0989685058594,284.9788513183594,1.0,0.59577476978302,0.1117280349135398,0.6499999761581421,1.0,1.0,-2.985145092010498,1.296250820159912,1.6888941526412964,0.6194277405738831,0.935047447681427,0.935047447681427,0.0,200.3862762451172,202.0,61640.91796875,0.0,2532.760009765625,1.0,279.3427429199219,283.3300476074219,297.667236328125,301.6236572265625,293.1499938964844,293.1499938964844,279.04998779296875,34067.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792577385902405,1.0,0.0,0.0,3.696347236633301,3.69637131690979,9.116724299929048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.283203125,0.0,1570.7037353515625,1895.4371337890625,0.0,3209.624267578125,0.9139514565467834,1.0,0.0,3.0,1.0,0.0
17776860,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.709122359752655,0.2683898210525512,0.246923416852951,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8409004211425781,0.4589864909648895,0.4395153224468231,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.859813392162323,0.5441282391548157,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7990443110466003,0.3903836905956268,0.3748584985733032,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6294105648994446,0.1872147768735885,0.8697996735572815,284.8921203613281,284.95001220703125,298.0812683105469,294.6547546386719,297.5151672363281,297.077880859375,284.89361572265625,1.0,0.5954973697662354,0.1095537319779396,0.6499999761581421,1.0,1.0,-2.971971273422241,1.2901149988174438,1.681856393814087,0.6163024306297302,0.8382997512817383,0.8382997512817383,0.0,202.65359497070312,190.0,61613.96875,0.0,2519.74853515625,1.0,279.0580444335937,283.2371520996094,297.6676330566406,301.6937866210937,293.1499938964844,293.1499938964844,279.3500061035156,39851.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885586142539978,1.0,0.0,0.0,3.5220863819122314,3.5221099853515625,8.277388019450882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.974609375,0.0,1423.2659912109375,1895.4371337890625,0.0,3268.906494140625,0.880244255065918,1.0,0.0,3.0,1.0,0.0
17776920,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.709122359752655,0.2683898210525512,0.246923416852951,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8409004211425781,0.4589864909648895,0.4395153224468231,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.859813392162323,0.5441282391548157,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7990443110466003,0.3903836905956268,0.3748584985733032,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6294105648994446,0.1872147768735885,0.8697996735572815,284.8921203613281,284.95001220703125,298.0812683105469,294.6547546386719,297.5151672363281,297.077880859375,284.89361572265625,1.0,0.5954973697662354,0.1095537319779396,0.6499999761581421,1.0,1.0,-2.971971273422241,1.2901149988174438,1.681856393814087,0.6163024306297302,0.8382997512817383,0.8382997512817383,0.0,202.65359497070312,190.0,61613.96875,0.0,2519.74853515625,1.0,279.0580444335937,283.2371520996094,297.6676330566406,301.6937866210937,293.1499938964844,293.1499938964844,279.3500061035156,39851.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885586142539978,1.0,0.0,0.0,3.5220863819122314,3.5221099853515625,8.277388019450882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.974609375,0.0,1423.2659912109375,1895.4371337890625,0.0,3268.906494140625,0.880244255065918,1.0,0.0,3.0,1.0,0.0
17776980,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7088066339492798,0.2664246559143066,0.2449469864368438,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8408684134483337,0.4560372531414032,0.4365033805370331,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.8590428233146667,0.5404646396636963,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7992679476737976,0.3882622718811035,0.3726384937763214,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6286449432373047,0.1853261440992355,0.8605867624282837,284.97589111328125,284.95001220703125,298.01202392578125,294.619873046875,297.4808654785156,297.07086181640625,284.9743347167969,1.0,0.5905042886734009,0.1073794364929199,0.6499999761581421,1.0,1.0,-2.947843074798584,1.2788636684417725,1.6689794063568115,0.6106290817260742,0.9068659543991088,0.9068659543991088,0.0,199.77886962890625,193.0,60456.2265625,0.0,2460.772216796875,1.0,279.3413391113281,283.34600830078125,297.5941772460937,301.47918701171875,293.1499938964844,293.1499938964844,279.04998779296875,34506.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769022226333618,1.0,0.0,0.0,3.6087453365325928,3.6087684631347656,8.6897193796176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.38671875,0.0,1476.7069091796875,1895.4371337890625,0.0,3187.543212890625,0.8948016166687012,1.0,0.0,3.0,1.0,0.0
17777040,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7088066339492798,0.2664246559143066,0.2449469864368438,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8408684134483337,0.4560372531414032,0.4365033805370331,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.8590428233146667,0.5404646396636963,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7992679476737976,0.3882622718811035,0.3726384937763214,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6286449432373047,0.1853261440992355,0.8605867624282837,284.97589111328125,284.95001220703125,298.01202392578125,294.619873046875,297.4808654785156,297.07086181640625,284.9743347167969,1.0,0.5905042886734009,0.1073794364929199,0.6499999761581421,1.0,1.0,-2.947843074798584,1.2788636684417725,1.6689794063568115,0.6106290817260742,0.9068659543991088,0.9068659543991088,0.0,199.77886962890625,193.0,60456.2265625,0.0,2460.772216796875,1.0,279.3413391113281,283.34600830078125,297.5941772460937,301.47918701171875,293.1499938964844,293.1499938964844,279.04998779296875,34506.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769022226333618,1.0,0.0,0.0,3.6087453365325928,3.6087684631347656,8.6897193796176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.38671875,0.0,1476.7069091796875,1895.4371337890625,0.0,3187.543212890625,0.8948016166687012,1.0,0.0,3.0,1.0,0.0
17777100,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7081319093704224,0.2651460170745849,0.2439548224210739,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8403016924858093,0.4542300701141357,0.4349896907806396,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.8584989309310913,0.5397428870201111,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7988205552101135,0.3869200348854065,0.3715338408946991,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6278946399688721,0.1842694282531738,0.8561614751815796,284.8531494140625,284.95001220703125,297.9772644042969,294.6019897460937,297.4627685546875,297.0658264160156,284.8529052734375,1.0,0.5889890193939209,0.1062922850251197,0.6499999761581421,1.0,1.0,-2.93730902671814,1.2739756107330322,1.663333296775818,0.608009397983551,0.8132676482200623,0.8132676482200623,0.0,198.98599243164065,193.0,60751.10546875,0.0,2437.6103515625,1.0,279.09967041015625,283.21826171875,297.62518310546875,301.64520263671875,293.1499938964844,293.1499938964844,279.04998779296875,40154.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819208741188049,1.0,0.0,0.0,3.5244154930114746,3.5244390964508057,8.288338904094417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.25390625,0.0,1427.903076171875,1895.4371337890625,0.0,3234.57958984375,0.8775525689125061,1.0,0.0,3.0,1.0,0.0
17777160,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7066325545310974,0.2638407051563263,0.2427635788917541,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8389296531677246,0.4523819386959076,0.4332321882247925,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.8577321171760559,0.5403600335121155,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7975325584411621,0.3855260908603668,0.3702132999897003,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6265499591827393,0.18317212164402,0.8512874841690063,284.9007568359375,284.95001220703125,297.9424133300781,294.5838623046875,297.4439392089844,297.0594787597656,284.9015808105469,1.0,0.5877455472946167,0.1053195297718048,0.6499999761581421,1.0,1.0,-2.9270589351654053,1.2692080736160278,1.657850980758667,0.6055194139480591,0.8210585713386536,0.8210585713386536,0.0,198.9179534912109,196.0,60207.86328125,0.0,2418.715576171875,1.0,279.0587463378906,283.26812744140625,297.5917358398437,301.5302734375,293.1499938964844,293.1499938964844,279.3500061035156,39963.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821601867675781,1.0,0.0,0.0,3.4183566570281982,3.418379306793213,7.79700997100008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.380859375,0.0,1318.1744384765625,1895.4371337890625,0.0,3236.82177734375,0.8577207922935486,1.0,0.0,3.0,1.0,0.0
17777220,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7038494944572449,0.2618990838527679,0.2409370839595794,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8362175226211548,0.4494303464889526,0.4303514063358307,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8569120764732361,0.5423380136489868,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7949736714363098,0.3833828568458557,0.3681055307388305,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6238672137260437,0.181316003203392,0.8428049087524414,284.9781799316406,284.95001220703125,297.8725891113281,294.54693603515625,297.41094970703125,297.0550537109375,284.97723388671875,1.0,0.5861358046531677,0.1033740267157554,0.6499999761581421,1.0,1.0,-2.911043167114258,1.2617647647857666,1.6492785215377808,0.6015852093696594,0.8870522379875183,0.8870522379875183,0.0,199.35108947753903,184.0,59229.00390625,0.0,2392.08935546875,1.0,279.34051513671875,283.3692626953125,297.5189208984375,301.3222351074219,293.1499938964844,293.1499938964844,279.6499938964844,34376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729571104049683,1.0,0.0,0.0,3.5136430263519287,3.5136654376983643,8.237749398176675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.060546875,0.0,1374.997802734375,1895.4371337890625,0.0,3150.548095703125,0.873441755771637,1.0,0.0,3.0,1.0,0.0
17777280,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7038494944572449,0.2618990838527679,0.2409370839595794,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8362175226211548,0.4494303464889526,0.4303514063358307,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8569120764732361,0.5423380136489868,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7949736714363098,0.3833828568458557,0.3681055307388305,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6238672137260437,0.181316003203392,0.8428049087524414,284.9781799316406,284.95001220703125,297.8725891113281,294.54693603515625,297.41094970703125,297.0550537109375,284.97723388671875,1.0,0.5861358046531677,0.1033740267157554,0.6499999761581421,1.0,1.0,-2.911043167114258,1.2617647647857666,1.6492785215377808,0.6015852093696594,0.8870522379875183,0.8870522379875183,0.0,199.35108947753903,184.0,59229.00390625,0.0,2392.08935546875,1.0,279.34051513671875,283.3692626953125,297.5189208984375,301.3222351074219,293.1499938964844,293.1499938964844,279.6499938964844,34376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729571104049683,1.0,0.0,0.0,3.5136430263519287,3.5136654376983643,8.237749398176675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.060546875,0.0,1374.997802734375,1895.4371337890625,0.0,3150.548095703125,0.873441755771637,1.0,0.0,3.0,1.0,0.0
17777340,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7046283483505249,0.2600253522396087,0.2391522973775863,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8372786641120911,0.4465712606906891,0.4275538623332977,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.8566091060638428,0.5366349220275879,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7963421940803528,0.3813347816467285,0.3660643398761749,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6239458322525024,0.1795455515384674,0.8342757225036621,285.0179443359375,284.95001220703125,297.8026733398437,294.5092468261719,297.3796691894531,297.0538024902344,285.0136413574219,1.0,0.5803941488265991,0.1014285236597061,0.6499999761581421,1.0,1.0,-2.88599157333374,1.25007426738739,1.6359171867370603,0.5956722497940063,0.9678068161010742,0.9678068161010742,0.0,195.39190673828125,187.0,58372.5390625,0.0,2328.068359375,1.0,279.6411437988281,283.4340515136719,297.4900207519531,301.2293701171875,293.1499938964844,293.1499938964844,279.3500061035156,31932.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666653633117676,1.0,0.0,0.0,3.683096885681152,3.6831204891204834,9.0514799921948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.73828125,0.0,1539.5899658203125,1895.4371337890625,0.0,3091.528564453125,0.909553050994873,1.0,0.0,3.0,1.0,0.0
17777400,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7046283483505249,0.2600253522396087,0.2391522973775863,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8372786641120911,0.4465712606906891,0.4275538623332977,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.8566091060638428,0.5366349220275879,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7963421940803528,0.3813347816467285,0.3660643398761749,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6239458322525024,0.1795455515384674,0.8342757225036621,285.0179443359375,284.95001220703125,297.8026733398437,294.5092468261719,297.3796691894531,297.0538024902344,285.0136413574219,1.0,0.5803941488265991,0.1014285236597061,0.6499999761581421,1.0,1.0,-2.88599157333374,1.25007426738739,1.6359171867370603,0.5956722497940063,0.9678068161010742,0.9678068161010742,0.0,195.39190673828125,187.0,58372.5390625,0.0,2328.068359375,1.0,279.6411437988281,283.4340515136719,297.4900207519531,301.2293701171875,293.1499938964844,293.1499938964844,279.3500061035156,31932.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666653633117676,1.0,0.0,0.0,3.683096885681152,3.6831204891204834,9.0514799921948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.73828125,0.0,1539.5899658203125,1895.4371337890625,0.0,3091.528564453125,0.909553050994873,1.0,0.0,3.0,1.0,0.0
17777460,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7025843858718872,0.2571709752082824,0.2367913275957107,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8355668187141418,0.4425787925720215,0.4240500330924988,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8547734022140503,0.5357287526130676,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7948160767555237,0.3782714605331421,0.3634095788002014,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6219931840896606,0.1772736459970474,0.8246477246284485,284.8788757324219,284.95001220703125,297.7328186035156,294.4709777832031,297.34197998046875,297.0411682128906,284.8812866210937,1.0,0.5771008729934692,0.0996534153819084,0.6499999761581421,1.0,1.0,-2.8630828857421875,1.2394214868545532,1.6236612796783447,0.5900363326072693,0.8418756723403931,0.8418756723403931,0.0,194.04722595214844,190.0,58359.0625,0.0,2281.49560546875,1.0,279.35748291015625,283.29901123046875,297.4936828613281,301.31646728515625,293.1499938964844,293.1499938964844,279.6499938964844,39742.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754630088806152,1.0,0.0,0.0,3.5360591411590576,3.5360827445983887,8.343194508597662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.49609375,0.0,1437.1893310546875,1895.4371337890625,0.0,3174.048583984375,0.883039116859436,1.0,0.0,3.0,1.0,0.0
17777520,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7025843858718872,0.2571709752082824,0.2367913275957107,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8355668187141418,0.4425787925720215,0.4240500330924988,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8547734022140503,0.5357287526130676,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7948160767555237,0.3782714605331421,0.3634095788002014,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6219931840896606,0.1772736459970474,0.8246477246284485,284.8788757324219,284.95001220703125,297.7328186035156,294.4709777832031,297.34197998046875,297.0411682128906,284.8812866210937,1.0,0.5771008729934692,0.0996534153819084,0.6499999761581421,1.0,1.0,-2.8630828857421875,1.2394214868545532,1.6236612796783447,0.5900363326072693,0.8418756723403931,0.8418756723403931,0.0,194.04722595214844,190.0,58359.0625,0.0,2281.49560546875,1.0,279.35748291015625,283.29901123046875,297.4936828613281,301.31646728515625,293.1499938964844,293.1499938964844,279.6499938964844,39742.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754630088806152,1.0,0.0,0.0,3.5360591411590576,3.5360827445983887,8.343194508597662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.49609375,0.0,1437.1893310546875,1895.4371337890625,0.0,3174.048583984375,0.883039116859436,1.0,0.0,3.0,1.0,0.0
17777580,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6997044682502747,0.2550831437110901,0.2347595542669296,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8328368663787842,0.4394084811210632,0.4208806455135345,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.8534588813781738,0.5373315811157227,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7921918630599976,0.3758827149868011,0.361002117395401,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6191763281822205,0.175293356180191,0.8154582381248474,284.9755859375,284.95001220703125,297.6631774902344,294.4322509765625,297.30865478515625,297.03594970703125,284.9742736816406,1.0,0.5750747323036194,0.0978783145546913,0.6499999761581421,1.0,1.0,-2.8448128700256348,1.2309272289276123,1.6138856410980225,0.5855197906494141,0.91451096534729,0.91451096534729,0.0,194.2015075683593,193.0,57281.26171875,0.0,2250.750732421875,1.0,279.6414489746094,283.4169616699219,297.40692138671875,301.0892944335937,293.1499938964844,293.1499938964844,279.3500061035156,34292.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665674924850464,1.0,0.0,0.0,3.626600742340088,3.626624345779419,8.775922992754204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.505859375,0.0,1494.5994873046875,1895.4371337890625,0.0,3090.610595703125,0.8986801505088806,1.0,0.0,3.0,1.0,0.0
17777640,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6997044682502747,0.2550831437110901,0.2347595542669296,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8328368663787842,0.4394084811210632,0.4208806455135345,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.8534588813781738,0.5373315811157227,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7921918630599976,0.3758827149868011,0.361002117395401,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6191763281822205,0.175293356180191,0.8154582381248474,284.9755859375,284.95001220703125,297.6631774902344,294.4322509765625,297.30865478515625,297.03594970703125,284.9742736816406,1.0,0.5750747323036194,0.0978783145546913,0.6499999761581421,1.0,1.0,-2.8448128700256348,1.2309272289276123,1.6138856410980225,0.5855197906494141,0.91451096534729,0.91451096534729,0.0,194.2015075683593,193.0,57281.26171875,0.0,2250.750732421875,1.0,279.6414489746094,283.4169616699219,297.40692138671875,301.0892944335937,293.1499938964844,293.1499938964844,279.3500061035156,34292.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665674924850464,1.0,0.0,0.0,3.626600742340088,3.626624345779419,8.775922992754204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.505859375,0.0,1494.5994873046875,1895.4371337890625,0.0,3090.610595703125,0.8986801505088806,1.0,0.0,3.0,1.0,0.0
17777700,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6979882717132568,0.2537673413753509,0.2337790429592132,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8311776518821716,0.4375219345092773,0.4193384051322937,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.8518519997596741,0.5388044714927673,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7905710339546204,0.3744250833988189,0.3598378002643585,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6175421476364136,0.1741907000541687,0.8110643029212952,284.8490600585937,284.95001220703125,297.62847900390625,294.4127502441406,297.2893371582031,297.0285949707031,284.8475036621094,1.0,0.5744314193725586,0.0969907566905021,0.6499999761581421,1.0,1.0,-2.836872100830078,1.227226972579956,1.6096450090408323,0.5835987329483032,0.8182988166809082,0.8182988166809082,0.0,194.68276977539065,193.0,57684.47265625,0.0,2239.487060546875,1.0,279.3991394042969,283.2830505371094,297.439208984375,301.2597961425781,293.1499938964844,293.1499938964844,279.3500061035156,39819.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720449209213257,1.0,0.0,0.0,3.550435781478882,3.550459623336792,8.41117469008168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9833984375,0.0,1452.9930419921875,1895.4371337890625,0.0,3141.991943359375,0.8829894661903381,1.0,0.0,3.0,1.0,0.0
17777760,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6957058310508728,0.2523934245109558,0.2325699478387832,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8290165066719055,0.4355599284172058,0.417520523071289,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.8498548865318298,0.5409818887710571,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7884138822555542,0.3728862404823303,0.3584255576133728,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6154719591140747,0.1730299592018127,0.8060973286628723,284.8952941894531,284.95001220703125,297.5939025878906,294.39324951171875,297.2693176269531,297.019775390625,284.89697265625,1.0,0.5739046335220337,0.0961732789874076,0.6499999761581421,1.0,1.0,-2.828183889389038,1.2231810092926023,1.6050028800964355,0.5814807415008545,0.8227460384368896,0.8227460384368896,0.0,195.51177978515625,181.0,57147.7890625,0.0,2228.6787109375,1.0,279.3585510253906,283.33465576171875,297.404541015625,301.14727783203125,293.1499938964844,293.1499938964844,279.6499938964844,40193.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726739287376404,1.0,0.0,0.0,3.434077739715576,3.434100389480591,7.868891316320514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.041015625,0.0,1335.4686279296875,1895.4371337890625,0.0,3147.89208984375,0.8613868951797485,1.0,0.0,3.0,1.0,0.0
17777820,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6955907344818115,0.2503249943256378,0.2304929345846176,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8292043209075928,0.4323813915252685,0.4142863750457763,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.8476521968841553,0.5364000797271729,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7888048887252808,0.3704483211040497,0.3559041023254394,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6147101521492004,0.1710265725851059,0.7963185906410217,284.9736633300781,284.95001220703125,297.5251159667969,294.3541259765625,297.2360534667969,297.0139465332031,284.9720764160156,1.0,0.5682761073112488,0.0945383161306381,0.6499999761581421,1.0,1.0,-2.80152440071106,1.2107385396957395,1.5907859802246094,0.5751149654388428,0.8871894478797913,0.8871894478797913,0.0,192.1144256591797,169.0,56013.828125,0.0,2167.426513671875,1.0,279.6406555175781,283.4369506835937,297.3238525390625,300.928466796875,293.1499938964844,293.1499938964844,279.95001220703125,34509.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862934947013855,1.0,0.0,0.0,3.526829719543457,3.5268521308898926,8.299697356051183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.7705078125,0.0,1389.6265869140625,1895.4371337890625,0.0,3056.533447265625,0.8764145970344543,1.0,0.0,3.0,1.0,0.0
17777880,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6955907344818115,0.2503249943256378,0.2304929345846176,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8292043209075928,0.4323813915252685,0.4142863750457763,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.8476521968841553,0.5364000797271729,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7888048887252808,0.3704483211040497,0.3559041023254394,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6147101521492004,0.1710265725851059,0.7963185906410217,284.9736633300781,284.95001220703125,297.5251159667969,294.3541259765625,297.2360534667969,297.0139465332031,284.9720764160156,1.0,0.5682761073112488,0.0945383161306381,0.6499999761581421,1.0,1.0,-2.80152440071106,1.2107385396957395,1.5907859802246094,0.5751149654388428,0.8871894478797913,0.8871894478797913,0.0,192.1144256591797,169.0,56013.828125,0.0,2167.426513671875,1.0,279.6406555175781,283.4369506835937,297.3238525390625,300.928466796875,293.1499938964844,293.1499938964844,279.95001220703125,34509.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862934947013855,1.0,0.0,0.0,3.526829719543457,3.5268521308898926,8.299697356051183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.7705078125,0.0,1389.6265869140625,1895.4371337890625,0.0,3056.533447265625,0.8764145970344543,1.0,0.0,3.0,1.0,0.0
17777940,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6983692646026611,0.248402789235115,0.2285495996475219,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8323733806610107,0.4293737411499023,0.4112241268157959,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.8476026058197021,0.5259428024291992,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7923183441162109,0.3681533932685852,0.3535150289535522,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6162931323051453,0.1691662371158599,0.786841630935669,285.0185241699219,284.95001220703125,297.4569702148437,294.3150634765625,297.20819091796875,297.0171813964844,285.0133056640625,1.0,0.5601423382759094,0.0929033458232879,0.6499999761581421,1.0,1.0,-2.768684864044189,1.1954283714294434,1.573256492614746,0.5671521425247192,0.9692338109016418,0.9692338109016418,0.0,185.4715576171875,172.0,54971.97265625,0.0,2081.748291015625,1.0,279.9421691894531,283.50732421875,297.2886962890625,300.8163146972656,293.1499938964844,293.1499938964844,279.6499938964844,31938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551210165023804,1.0,0.0,0.0,3.691288471221924,3.691312074661255,9.09178709207481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.509765625,0.0,1548.8575439453125,1895.4371337890625,0.0,2983.2568359375,0.9112531542778016,1.0,0.0,3.0,1.0,0.0
