time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778000,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6983692646026611,0.248402789235115,0.2285495996475219,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8323733806610107,0.4293737411499023,0.4112241268157959,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.8476026058197021,0.5259428024291992,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7923183441162109,0.3681533932685852,0.3535150289535522,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6162931323051453,0.1691662371158599,0.786841630935669,285.0185241699219,284.95001220703125,297.4569702148437,294.3150634765625,297.20819091796875,297.0171813964844,285.0133056640625,1.0,0.5601423382759094,0.0929033458232879,0.6499999761581421,1.0,1.0,-2.768684864044189,1.1954283714294434,1.573256492614746,0.5671521425247192,0.9692338109016418,0.9692338109016418,0.0,185.4715576171875,172.0,54971.97265625,0.0,2081.748291015625,1.0,279.9421691894531,283.50732421875,297.2886962890625,300.8163146972656,293.1499938964844,293.1499938964844,279.6499938964844,31938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551210165023804,1.0,0.0,0.0,3.691288471221924,3.691312074661255,9.09178709207481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.509765625,0.0,1548.8575439453125,1895.4371337890625,0.0,2983.2568359375,0.9112531542778016,1.0,0.0,3.0,1.0,0.0
17778060,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6976078152656555,0.2455356121063232,0.2261217683553695,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8320323824882507,0.4252893030643463,0.4075709879398346,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.8460924029350281,0.5219572186470032,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7921357154846191,0.3648790419101715,0.3506005406379699,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.615196168422699,0.1668541580438614,0.776705801486969,284.8723449707031,284.95001220703125,297.3896179199219,294.2762145996094,297.1754455566406,297.0111694335937,284.874755859375,1.0,0.5552341938018799,0.0916029959917068,0.6499999761581421,1.0,1.0,-2.740894794464112,1.182494878768921,1.55840003490448,0.5602702498435974,0.8361342549324036,0.8361342549324036,0.0,182.41403198242188,175.0,54869.98046875,0.0,2022.6204833984373,1.0,279.65789794921875,283.36883544921875,297.29620361328125,300.8992614746094,293.1499938964844,293.1499938964844,279.95001220703125,40143.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863623857498169,1.0,0.0,0.0,3.530498504638672,3.530522108078003,8.316973776345549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.1884765625,0.0,1434.2257080078125,1895.4371337890625,0.0,3062.99609375,0.8819543719291687,1.0,0.0,3.0,1.0,0.0
17778120,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6976078152656555,0.2455356121063232,0.2261217683553695,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8320323824882507,0.4252893030643463,0.4075709879398346,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.8460924029350281,0.5219572186470032,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7921357154846191,0.3648790419101715,0.3506005406379699,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.615196168422699,0.1668541580438614,0.776705801486969,284.8723449707031,284.95001220703125,297.3896179199219,294.2762145996094,297.1754455566406,297.0111694335937,284.874755859375,1.0,0.5552341938018799,0.0916029959917068,0.6499999761581421,1.0,1.0,-2.740894794464112,1.182494878768921,1.55840003490448,0.5602702498435974,0.8361342549324036,0.8361342549324036,0.0,182.41403198242188,175.0,54869.98046875,0.0,2022.6204833984373,1.0,279.65789794921875,283.36883544921875,297.29620361328125,300.8992614746094,293.1499938964844,293.1499938964844,279.95001220703125,40143.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863623857498169,1.0,0.0,0.0,3.530498504638672,3.530522108078003,8.316973776345549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.1884765625,0.0,1434.2257080078125,1895.4371337890625,0.0,3062.99609375,0.8819543719291687,1.0,0.0,3.0,1.0,0.0
17778180,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.695483386516571,0.2434174865484237,0.2240231186151504,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8301194906234741,0.4220199584960937,0.4042651355266571,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.8449271321296692,0.5215698480606079,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7902761697769165,0.3622792065143585,0.3479492962360382,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6127684116363525,0.1648309081792831,0.7671332359313965,284.97540283203125,284.95001220703125,297.3231811523437,294.2377624511719,297.14599609375,297.0100402832031,284.9739990234375,1.0,0.5521384477615356,0.0903026387095451,0.6499999761581421,1.0,1.0,-2.7192370891571045,1.1724177598953247,1.5468193292617798,0.5548818707466125,0.9113813042640686,0.9113813042640686,0.0,181.43408203125,178.0,53735.4921875,0.0,1983.750244140625,1.0,279.9413757324219,283.4925231933594,297.20654296875,300.66619873046875,293.1499938964844,293.1499938964844,279.6499938964844,34340.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534063100814819,1.0,0.0,0.0,3.6170711517333984,3.6170945167541504,8.729862202017102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2529296875,0.0,1484.5350341796875,1895.4371337890625,0.0,2967.184814453125,0.8965722918510437,1.0,0.0,3.0,1.0,0.0
17778240,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.695483386516571,0.2434174865484237,0.2240231186151504,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8301194906234741,0.4220199584960937,0.4042651355266571,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.8449271321296692,0.5215698480606079,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7902761697769165,0.3622792065143585,0.3479492962360382,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6127684116363525,0.1648309081792831,0.7671332359313965,284.97540283203125,284.95001220703125,297.3231811523437,294.2377624511719,297.14599609375,297.0100402832031,284.9739990234375,1.0,0.5521384477615356,0.0903026387095451,0.6499999761581421,1.0,1.0,-2.7192370891571045,1.1724177598953247,1.5468193292617798,0.5548818707466125,0.9113813042640686,0.9113813042640686,0.0,181.43408203125,178.0,53735.4921875,0.0,1983.750244140625,1.0,279.9413757324219,283.4925231933594,297.20654296875,300.66619873046875,293.1499938964844,293.1499938964844,279.6499938964844,34340.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534063100814819,1.0,0.0,0.0,3.6170711517333984,3.6170945167541504,8.729862202017102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2529296875,0.0,1484.5350341796875,1895.4371337890625,0.0,2967.184814453125,0.8965722918510437,1.0,0.0,3.0,1.0,0.0
17778300,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6940223574638367,0.2421032488346099,0.2230237424373626,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8287301063537598,0.4201002120971679,0.4026704728603363,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.8433769941329956,0.5223214030265808,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7888997793197632,0.3607420027256012,0.3466844260692596,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6111969351768494,0.1637164801359176,0.7625903487205505,284.846923828125,284.95001220703125,297.29034423828125,294.2187194824219,297.129150390625,297.0055236816406,284.8444519042969,1.0,0.5511074662208557,0.0896524563431739,0.6499999761581421,1.0,1.0,-2.710044384002685,1.1681331396102903,1.541911244392395,0.5526315569877625,0.8138393759727478,0.8138393759727478,0.0,181.49058532714844,178.0,54126.515625,0.0,1969.5863037109373,1.0,279.6993713378906,283.35662841796875,297.2428283691406,300.8365173339844,293.1499938964844,293.1499938964844,279.6499938964844,39959.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588172793388367,1.0,0.0,0.0,3.538659811019897,3.538683652877808,8.355470981769031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.2236328125,0.0,1441.51171875,1895.4371337890625,0.0,3017.9130859375,0.8803778886795044,1.0,0.0,3.0,1.0,0.0
17778360,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.691909670829773,0.2407192885875702,0.2217989861965179,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8267492055892944,0.4180918335914612,0.4008022546768188,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.8413617610931396,0.5239196419715881,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7869053483009338,0.3591283857822418,0.3451869189739227,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.609092652797699,0.1625425815582275,0.757508397102356,284.8929748535156,284.95001220703125,297.2578125,294.1998291015625,297.11163330078125,296.9994506835937,284.8952331542969,1.0,0.5502719879150391,0.0890487879514694,0.6499999761581421,1.0,1.0,-2.70034122467041,1.1636123657226562,1.536728858947754,0.5502446889877319,0.8169623017311096,0.8169623017311096,0.0,181.9644775390625,181.0,53578.50390625,0.0,1956.626953125,1.0,279.6587219238281,283.4110412597656,297.2094421386719,300.7260437011719,293.1499938964844,293.1499938964844,279.95001220703125,40558.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593337535858154,1.0,0.0,0.0,3.411043882369995,3.4110665321350098,7.763685516692931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.890625,0.0,1315.09130859375,1895.4371337890625,0.0,3022.756591796875,0.8567062020301819,1.0,0.0,3.0,1.0,0.0
17778420,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6881414651870728,0.2386475205421447,0.2198687940835952,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8230395317077637,0.4148450791835785,0.397657960653305,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8379085659980774,0.5273808240890503,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7832050919532776,0.3565840125083923,0.3427151441574096,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6050354838371277,0.1605366468429565,0.7484651803970337,284.9828796386719,284.95001220703125,297.19366455078125,294.1626281738281,297.0814514160156,296.9952087402344,284.98150634765625,1.0,0.54921555519104,0.0878414437174797,0.6499999761581421,1.0,1.0,-2.6845602989196777,1.1562697887420654,1.5282905101776123,0.5463070869445801,0.8912480473518372,0.8912480473518372,0.0,183.185287475586,184.0,52669.671875,0.0,1937.7657470703125,1.0,279.94049072265625,283.5193176269531,297.1291809082031,300.5171813964844,293.1499938964844,293.1499938964844,280.25,34085.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487423658370972,1.0,0.0,0.0,3.5177488327026367,3.5177712440490723,8.257012495960225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.38330078125,0.0,1377.147216796875,1895.4371337890625,0.0,2923.49267578125,0.8741427063941956,1.0,0.0,3.0,1.0,0.0
17778480,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6881414651870728,0.2386475205421447,0.2198687940835952,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8230395317077637,0.4148450791835785,0.397657960653305,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8379085659980774,0.5273808240890503,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7832050919532776,0.3565840125083923,0.3427151441574096,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6050354838371277,0.1605366468429565,0.7484651803970337,284.9828796386719,284.95001220703125,297.19366455078125,294.1626281738281,297.0814514160156,296.9952087402344,284.98150634765625,1.0,0.54921555519104,0.0878414437174797,0.6499999761581421,1.0,1.0,-2.6845602989196777,1.1562697887420654,1.5282905101776123,0.5463070869445801,0.8912480473518372,0.8912480473518372,0.0,183.185287475586,184.0,52669.671875,0.0,1937.7657470703125,1.0,279.94049072265625,283.5193176269531,297.1291809082031,300.5171813964844,293.1499938964844,293.1499938964844,280.25,34085.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487423658370972,1.0,0.0,0.0,3.5177488327026367,3.5177712440490723,8.257012495960225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.38330078125,0.0,1377.147216796875,1895.4371337890625,0.0,2923.49267578125,0.8741427063941956,1.0,0.0,3.0,1.0,0.0
17778540,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6843606233596802,0.2367084920406341,0.2181961983442306,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8191890716552734,0.4117540717124939,0.394818365573883,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.833886444568634,0.531524658203125,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7794172763824463,0.3542017638683319,0.3405355811119079,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6008955240249634,0.1586539447307586,0.740339457988739,285.04541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.05328369140625,296.9933776855469,285.0406494140625,1.0,0.5487998127937317,0.0866340994834899,0.6499999761581421,1.0,1.0,-2.671732187271118,1.150299072265625,1.5214331150054932,0.5431141257286072,0.9961870908737184,0.9961870908737184,0.0,184.8813018798828,172.0,51998.44140625,0.0,1925.757568359375,1.0,280.2421875,283.5995788574219,297.1014404296875,300.4322204589844,293.1499938964844,293.1499938964844,279.95001220703125,31153.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410991430282593,1.0,0.0,0.0,3.707786321640015,3.7078099250793457,9.173238026960462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.62890625,0.0,1561.5811767578125,1895.4371337890625,0.0,2851.986328125,0.9145556092262268,1.0,0.0,3.0,1.0,0.0
17778600,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6843606233596802,0.2367084920406341,0.2181961983442306,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8191890716552734,0.4117540717124939,0.394818365573883,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.833886444568634,0.531524658203125,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7794172763824463,0.3542017638683319,0.3405355811119079,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6008955240249634,0.1586539447307586,0.740339457988739,285.04541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.05328369140625,296.9933776855469,285.0406494140625,1.0,0.5487998127937317,0.0866340994834899,0.6499999761581421,1.0,1.0,-2.671732187271118,1.150299072265625,1.5214331150054932,0.5431141257286072,0.9961870908737184,0.9961870908737184,0.0,184.8813018798828,172.0,51998.44140625,0.0,1925.757568359375,1.0,280.2421875,283.5995788574219,297.1014404296875,300.4322204589844,293.1499938964844,293.1499938964844,279.95001220703125,31153.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410991430282593,1.0,0.0,0.0,3.707786321640015,3.7078099250793457,9.173238026960462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.62890625,0.0,1561.5811767578125,1895.4371337890625,0.0,2851.986328125,0.9145556092262268,1.0,0.0,3.0,1.0,0.0
17778660,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6829478144645691,0.2336970269680023,0.2157154828310012,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.81815105676651,0.4074190855026245,0.3910235166549682,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8276117444038391,0.5285407900810242,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7785512208938599,0.350742757320404,0.3375198245048523,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.5989833474159241,0.1562069505453109,0.7298896908760071,284.8644714355469,284.95001220703125,297.0696105957031,294.0909729003906,297.0238037109375,296.9881286621094,284.8671569824219,1.0,0.5435740947723389,0.0853374302387237,0.6499999761581421,1.0,1.0,-2.6444461345672607,1.1375387907028198,1.506907343864441,0.5366336107254028,0.8496574759483337,0.8496574759483337,0.0,182.3891448974609,160.0,52185.9453125,0.0,1872.956298828125,1.0,279.9570617675781,283.4250183105469,297.1229248046875,300.555419921875,293.1499938964844,293.1499938964844,280.25,39640.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522294163703918,1.0,0.0,0.0,3.5926764011383057,3.592700481414795,8.612504984739644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.75537109375,0.0,1497.1380615234375,1895.4371337890625,0.0,2956.156494140625,0.8949609398841858,1.0,0.0,3.0,1.0,0.0
17778720,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6829478144645691,0.2336970269680023,0.2157154828310012,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.81815105676651,0.4074190855026245,0.3910235166549682,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8276117444038391,0.5285407900810242,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7785512208938599,0.350742757320404,0.3375198245048523,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.5989833474159241,0.1562069505453109,0.7298896908760071,284.8644714355469,284.95001220703125,297.0696105957031,294.0909729003906,297.0238037109375,296.9881286621094,284.8671569824219,1.0,0.5435740947723389,0.0853374302387237,0.6499999761581421,1.0,1.0,-2.6444461345672607,1.1375387907028198,1.506907343864441,0.5366336107254028,0.8496574759483337,0.8496574759483337,0.0,182.3891448974609,160.0,52185.9453125,0.0,1872.956298828125,1.0,279.9570617675781,283.4250183105469,297.1229248046875,300.555419921875,293.1499938964844,293.1499938964844,280.25,39640.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522294163703918,1.0,0.0,0.0,3.5926764011383057,3.592700481414795,8.612504984739644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.75537109375,0.0,1497.1380615234375,1895.4371337890625,0.0,2956.156494140625,0.8949609398841858,1.0,0.0,3.0,1.0,0.0
17778780,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6843573451042175,0.2313764095306396,0.2132357209920883,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8200857639312744,0.4038157165050506,0.3871951997280121,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.8244956731796265,0.5194479823112488,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.780707061290741,0.3478664457798004,0.3344166278839111,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5993536710739136,0.1539795249700546,0.7185242176055908,284.9703674316406,284.95001220703125,297.00994873046875,294.0568542480469,296.9970397949219,296.986328125,284.9672241210937,1.0,0.535406231880188,0.0840407684445381,0.6499999761581421,1.0,1.0,-2.608556270599365,1.1208000183105469,1.4877562522888184,0.5278579592704773,0.9230256676673888,0.9230256676673888,0.0,176.48211669921875,163.0,50819.85546875,0.0,1793.2177734375,1.0,280.2425842285156,283.55194091796875,297.0247497558594,300.3078918457031,293.1499938964844,293.1499938964844,279.95001220703125,34320.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418412804603577,1.0,0.0,0.0,3.672643423080444,3.6726672649383545,9.000171985462657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4384765625,0.0,1545.8587646484375,1895.4371337890625,0.0,2858.923095703125,0.9087172150611876,1.0,0.0,3.0,1.0,0.0
17778840,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6843573451042175,0.2313764095306396,0.2132357209920883,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8200857639312744,0.4038157165050506,0.3871951997280121,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.8244956731796265,0.5194479823112488,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.780707061290741,0.3478664457798004,0.3344166278839111,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5993536710739136,0.1539795249700546,0.7185242176055908,284.9703674316406,284.95001220703125,297.00994873046875,294.0568542480469,296.9970397949219,296.986328125,284.9672241210937,1.0,0.535406231880188,0.0840407684445381,0.6499999761581421,1.0,1.0,-2.608556270599365,1.1208000183105469,1.4877562522888184,0.5278579592704773,0.9230256676673888,0.9230256676673888,0.0,176.48211669921875,163.0,50819.85546875,0.0,1793.2177734375,1.0,280.2425842285156,283.55194091796875,297.0247497558594,300.3078918457031,293.1499938964844,293.1499938964844,279.95001220703125,34320.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418412804603577,1.0,0.0,0.0,3.672643423080444,3.6726672649383545,9.000171985462657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4384765625,0.0,1545.8587646484375,1895.4371337890625,0.0,2858.923095703125,0.9087172150611876,1.0,0.0,3.0,1.0,0.0
17778900,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.6843871474266052,0.2300226539373397,0.2121214717626571,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8202796578407288,0.4017898440361023,0.3854154050350189,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.8229917883872986,0.5166704058647156,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7809848785400391,0.3462232947349548,0.3329755663871765,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.5989261865615845,0.1528069972991943,0.7133145928382874,284.8326110839844,284.95001220703125,296.9808044433594,294.0403137207031,296.9837341308594,296.98504638671875,284.8283996582031,1.0,0.532671332359314,0.083392433822155,0.6499999761581421,1.0,1.0,-2.5937423706054688,1.1139081716537476,1.4798343181610107,0.5241425037384033,0.8161294460296631,0.8161294460296631,0.0,174.56121826171875,163.0,51119.76171875,0.0,1763.146240234375,1.0,279.99774169921875,283.4089050292969,297.0630798339844,300.4714050292969,293.1499938964844,293.1499938964844,279.95001220703125,40261.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470840454101562,1.0,0.0,0.0,3.584759473800659,3.5847837924957275,8.574589855925296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6826171875,0.0,1493.106689453125,1895.4371337890625,0.0,2907.966796875,0.8907615542411804,1.0,0.0,3.0,1.0,0.0
17778960,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6833844184875488,0.2285959869623184,0.2108101099729538,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8194681406021118,0.3996890485286712,0.3834013640880584,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.821140468120575,0.5155950784683228,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7802144885063171,0.3444966375827789,0.3313223123550415,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.5976384878158569,0.151583656668663,0.7077436447143555,284.87774658203125,284.95001220703125,296.9521179199219,294.02410888671875,296.9703369140625,296.9831848144531,284.8815612792969,1.0,0.5304208397865295,0.0830280855298042,0.6499999761581421,1.0,1.0,-2.579772472381592,1.1073981523513794,1.4723743200302124,0.520694375038147,0.812671422958374,0.812671422958374,0.0,173.54135131835938,166.0,50404.515625,0.0,1738.5330810546875,1.0,279.9580993652344,283.469482421875,297.0293884277344,300.35076904296875,293.1499938964844,293.1499938964844,280.25,41696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470455408096313,1.0,0.0,0.0,3.4272305965423584,3.4272537231445312,7.837543876121345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.98681640625,0.0,1339.1856689453125,1895.4371337890625,0.0,2907.6064453125,0.8612428307533264,1.0,0.0,3.0,1.0,0.0
17779020,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.681258499622345,0.2265165299177169,0.208772525191307,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8174607157707214,0.3963534832000732,0.3800643384456634,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8183811902999878,0.5151030421257019,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7782794833183289,0.3417969346046448,0.3286013305187225,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5947231650352478,0.1495075076818466,0.6979576349258423,284.97918701171875,284.95001220703125,296.8962097167969,293.9928894042969,296.94647216796875,296.9834899902344,284.9776916503906,1.0,0.527274489402771,0.0822993814945221,0.6499999761581421,1.0,1.0,-2.5576887130737305,1.0971171855926514,1.4605716466903689,0.5151906609535217,0.8892973065376282,0.8892973065376282,0.0,172.54312133789062,169.0,49358.8359375,0.0,1702.75537109375,1.0,280.2405700683594,283.58721923828125,296.9484558105469,300.1306457519531,293.1499938964844,293.1499938964844,280.54998779296875,34378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339740037918091,1.0,0.0,0.0,3.525255918502808,3.5252785682678223,8.292292363876186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.60302734375,0.0,1387.0418701171875,1895.4371337890625,0.0,2785.469970703125,0.87605220079422,1.0,0.0,3.0,1.0,0.0
17779080,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.681258499622345,0.2265165299177169,0.208772525191307,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8174607157707214,0.3963534832000732,0.3800643384456634,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8183811902999878,0.5151030421257019,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7782794833183289,0.3417969346046448,0.3286013305187225,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5947231650352478,0.1495075076818466,0.6979576349258423,284.97918701171875,284.95001220703125,296.8962097167969,293.9928894042969,296.94647216796875,296.9834899902344,284.9776916503906,1.0,0.527274489402771,0.0822993814945221,0.6499999761581421,1.0,1.0,-2.5576887130737305,1.0971171855926514,1.4605716466903689,0.5151906609535217,0.8892973065376282,0.8892973065376282,0.0,172.54312133789062,169.0,49358.8359375,0.0,1702.75537109375,1.0,280.2405700683594,283.58721923828125,296.9484558105469,300.1306457519531,293.1499938964844,293.1499938964844,280.54998779296875,34378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339740037918091,1.0,0.0,0.0,3.525255918502808,3.5252785682678223,8.292292363876186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.60302734375,0.0,1387.0418701171875,1895.4371337890625,0.0,2785.469970703125,0.87605220079422,1.0,0.0,3.0,1.0,0.0
17779140,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.67856764793396,0.2246095985174179,0.2070705890655517,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8146759271621704,0.3932183980941772,0.3771194815635681,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.8150733113288879,0.516628623008728,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7756026387214661,0.339294970035553,0.3262480795383453,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5912345051765442,0.1475720405578613,0.6893193125724792,285.04949951171875,284.95001220703125,296.8423767089844,293.9633483886719,296.92431640625,296.9851989746094,285.0445861816406,1.0,0.5254865288734436,0.0815706849098205,0.6499999761581421,1.0,1.0,-2.5407285690307617,1.0892188549041748,1.451509714126587,0.5109768509864807,0.999222993850708,0.999222993850708,0.0,172.74378967285156,157.0,48574.2734375,0.0,1679.8074951171875,1.0,280.542236328125,283.67401123046875,296.927978515625,300.0445556640625,293.1499938964844,293.1499938964844,280.25,31151.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240627646446228,1.0,0.0,0.0,3.713478803634644,3.7135026454925537,9.201427246807724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.84033203125,0.0,1568.0350341796875,1895.4371337890625,0.0,2693.248779296875,0.9158705472946168,1.0,0.0,3.0,1.0,0.0
17779200,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.67856764793396,0.2246095985174179,0.2070705890655517,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8146759271621704,0.3932183980941772,0.3771194815635681,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.8150733113288879,0.516628623008728,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7756026387214661,0.339294970035553,0.3262480795383453,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5912345051765442,0.1475720405578613,0.6893193125724792,285.04949951171875,284.95001220703125,296.8423767089844,293.9633483886719,296.92431640625,296.9851989746094,285.0445861816406,1.0,0.5254865288734436,0.0815706849098205,0.6499999761581421,1.0,1.0,-2.5407285690307617,1.0892188549041748,1.451509714126587,0.5109768509864807,0.999222993850708,0.999222993850708,0.0,172.74378967285156,157.0,48574.2734375,0.0,1679.8074951171875,1.0,280.542236328125,283.67401123046875,296.927978515625,300.0445556640625,293.1499938964844,293.1499938964844,280.25,31151.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240627646446228,1.0,0.0,0.0,3.713478803634644,3.7135026454925537,9.201427246807724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.84033203125,0.0,1568.0350341796875,1895.4371337890625,0.0,2693.248779296875,0.9158705472946168,1.0,0.0,3.0,1.0,0.0
17779260,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.677915632724762,0.2216432094573974,0.2046022266149521,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8144394159317017,0.3889093101024627,0.3732966184616089,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.809331476688385,0.5118558406829834,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7754932641983032,0.3357275426387787,0.323099672794342,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.5897670984268188,0.1450950354337692,0.6785598397254944,284.858154296875,284.95001220703125,296.790771484375,293.9356689453125,296.9000549316406,296.9814453125,284.8604431152344,1.0,0.5193210244178772,0.0807670652866363,0.6499999761581421,1.0,1.0,-2.510744571685791,1.0751984119415283,1.4355461597442627,0.5038238763809204,0.8456739187240601,0.8456739187240601,0.0,169.3546905517578,145.0,48679.046875,0.0,1623.7862548828125,1.0,280.2574768066406,283.49005126953125,296.96417236328125,300.1769714355469,293.1499938964844,293.1499938964844,280.54998779296875,39910.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347887992858887,1.0,0.0,0.0,3.594815254211426,3.594839334487915,8.622762948107265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.02099609375,0.0,1501.4503173828125,1895.4371337890625,0.0,2793.06787109375,0.8953961133956909,1.0,0.0,3.0,1.0,0.0
17779320,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.677915632724762,0.2216432094573974,0.2046022266149521,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8144394159317017,0.3889093101024627,0.3732966184616089,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.809331476688385,0.5118558406829834,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7754932641983032,0.3357275426387787,0.323099672794342,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.5897670984268188,0.1450950354337692,0.6785598397254944,284.858154296875,284.95001220703125,296.790771484375,293.9356689453125,296.9000549316406,296.9814453125,284.8604431152344,1.0,0.5193210244178772,0.0807670652866363,0.6499999761581421,1.0,1.0,-2.510744571685791,1.0751984119415283,1.4355461597442627,0.5038238763809204,0.8456739187240601,0.8456739187240601,0.0,169.3546905517578,145.0,48679.046875,0.0,1623.7862548828125,1.0,280.2574768066406,283.49005126953125,296.96417236328125,300.1769714355469,293.1499938964844,293.1499938964844,280.54998779296875,39910.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347887992858887,1.0,0.0,0.0,3.594815254211426,3.594839334487915,8.622762948107265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.02099609375,0.0,1501.4503173828125,1895.4371337890625,0.0,2793.06787109375,0.8953961133956909,1.0,0.0,3.0,1.0,0.0
17779380,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6798969507217407,0.2193201333284378,0.2021083831787109,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8170775175094604,0.3853006660938263,0.3694615960121155,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8065441846847534,0.501475989818573,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7782369256019592,0.3327253758907318,0.3198567628860473,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5904946327209473,0.1428293734788894,0.6669273972511292,284.9714050292969,284.95001220703125,296.74151611328125,293.9100036621094,296.8782653808594,296.9801025390625,284.96893310546875,1.0,0.5104421377182007,0.0799634456634521,0.6499999761581421,1.0,1.0,-2.47279953956604,1.0574986934661863,1.4153008460998535,0.4945557713508606,0.9225529432296752,0.9225529432296752,0.0,162.96273803710938,148.0,47302.94140625,0.0,1545.6514892578125,1.0,280.54180908203125,283.6247253417969,296.8714294433594,299.9341125488281,293.1499938964844,293.1499938964844,280.25,34394.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228763341903687,1.0,0.0,0.0,3.66878080368042,3.668804883956909,8.981251085060649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.67041015625,0.0,1542.08984375,1895.4371337890625,0.0,2682.23681640625,0.9081493020057678,1.0,0.0,3.0,1.0,0.0
17779440,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6798969507217407,0.2193201333284378,0.2021083831787109,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8170775175094604,0.3853006660938263,0.3694615960121155,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8065441846847534,0.501475989818573,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7782369256019592,0.3327253758907318,0.3198567628860473,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5904946327209473,0.1428293734788894,0.6669273972511292,284.9714050292969,284.95001220703125,296.74151611328125,293.9100036621094,296.8782653808594,296.9801025390625,284.96893310546875,1.0,0.5104421377182007,0.0799634456634521,0.6499999761581421,1.0,1.0,-2.47279953956604,1.0574986934661863,1.4153008460998535,0.4945557713508606,0.9225529432296752,0.9225529432296752,0.0,162.96273803710938,148.0,47302.94140625,0.0,1545.6514892578125,1.0,280.54180908203125,283.6247253417969,296.8714294433594,299.9341125488281,293.1499938964844,293.1499938964844,280.25,34394.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228763341903687,1.0,0.0,0.0,3.66878080368042,3.668804883956909,8.981251085060649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.67041015625,0.0,1542.08984375,1895.4371337890625,0.0,2682.23681640625,0.9081493020057678,1.0,0.0,3.0,1.0,0.0
17779500,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.6801596283912659,0.2179824113845825,0.200991615653038,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8175278902053833,0.3832674622535705,0.3676607608795166,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9990000128746032,0.8051983714103699,0.4981629550457001,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7787509560585022,0.3310446143150329,0.3183607757091522,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.5901906490325928,0.1416568607091903,0.6616368889808655,284.83135986328125,284.95001220703125,296.71783447265625,293.8979797363281,296.8676452636719,296.9792175292969,284.8255310058594,1.0,0.507422924041748,0.07956163585186,0.6499999761581421,1.0,1.0,-2.4571526050567627,1.050217628479004,1.4069348573684692,0.4906481802463531,0.8148089647293091,0.8148089647293091,0.0,160.83103942871094,148.0,47628.53125,0.0,1516.1461181640625,1.0,280.2976379394531,283.47711181640625,296.9176940917969,300.10400390625,293.1499938964844,293.1499938964844,280.25,40216.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279550075531006,1.0,0.0,0.0,3.5850987434387207,3.585123062133789,8.576213303967961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.5498046875,0.0,1493.1395263671875,1895.4371337890625,0.0,2729.4169921875,0.8907095193862915,1.0,0.0,3.0,1.0,0.0
17779560,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6793209910392761,0.2165503799915313,0.1996779292821884,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8168877959251404,0.3811397850513458,0.3656224608421325,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.8034425973892212,0.4966292679309845,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7781456112861633,0.3292631208896637,0.3166561424732208,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.588950514793396,0.1404283195734024,0.6560201644897461,284.87286376953125,284.95001220703125,296.6947937011719,293.8865051269531,296.85693359375,296.9776611328125,284.8777160644531,1.0,0.5049363374710083,0.0794095620512962,0.6499999761581421,1.0,1.0,-2.4424850940704346,1.0433820486068726,1.3991031646728516,0.4870419800281524,0.8072298765182495,0.8072298765182495,0.0,159.61236572265625,151.0,46906.984375,0.0,1492.0201416015625,1.0,280.25811767578125,283.5392761230469,296.8895568847656,299.9908142089844,293.1499938964844,293.1499938964844,280.54998779296875,42207.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277698755264282,1.0,0.0,0.0,3.411906719207764,3.4119296073913574,7.767612828502024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.64794921875,0.0,1327.4736328125,1895.4371337890625,0.0,2727.6953125,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
17779620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6773827075958252,0.2144592702388763,0.1976136565208435,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8150640726089478,0.3777443170547485,0.3622142374515533,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.800825834274292,0.4954704642295837,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7763844132423401,0.3264568448066711,0.3138174712657928,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.5859954953193665,0.1383325606584549,0.6460872888565063,284.9820556640625,284.95001220703125,296.65069580078125,293.8653564453125,296.8386535644531,296.9784851074219,284.9803161621094,1.0,0.5014223456382751,0.0791054219007492,0.6499999761581421,1.0,1.0,-2.41916823387146,1.032524585723877,1.3866435289382937,0.4812690913677215,0.8889249563217163,0.8889249563217163,0.0,158.30445861816406,154.0,45903.7265625,0.0,1456.7596435546875,1.0,280.5404357910156,283.6612854003906,296.8146057128906,299.7801513671875,293.1499938964844,293.1499938964844,280.8500061035156,34235.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132517337799072,1.0,0.0,0.0,3.5158779621124268,3.5159003734588623,8.248231893048796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.29052734375,0.0,1376.2921142578125,1895.4371337890625,0.0,2593.169921875,0.8738473653793335,1.0,0.0,3.0,1.0,0.0
17779680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6773827075958252,0.2144592702388763,0.1976136565208435,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8150640726089478,0.3777443170547485,0.3622142374515533,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.800825834274292,0.4954704642295837,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7763844132423401,0.3264568448066711,0.3138174712657928,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.5859954953193665,0.1383325606584549,0.6460872888565063,284.9820556640625,284.95001220703125,296.65069580078125,293.8653564453125,296.8386535644531,296.9784851074219,284.9803161621094,1.0,0.5014223456382751,0.0791054219007492,0.6499999761581421,1.0,1.0,-2.41916823387146,1.032524585723877,1.3866435289382937,0.4812690913677215,0.8889249563217163,0.8889249563217163,0.0,158.30445861816406,154.0,45903.7265625,0.0,1456.7596435546875,1.0,280.5404357910156,283.6612854003906,296.8146057128906,299.7801513671875,293.1499938964844,293.1499938964844,280.8500061035156,34235.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132517337799072,1.0,0.0,0.0,3.5158779621124268,3.5159003734588623,8.248231893048796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.29052734375,0.0,1376.2921142578125,1895.4371337890625,0.0,2593.169921875,0.8738473653793335,1.0,0.0,3.0,1.0,0.0
17779740,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6747761964797974,0.2125486880540847,0.1958968788385391,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.812314510345459,0.3745609223842621,0.3592068552970886,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9990000128746032,0.797591507434845,0.4965472221374511,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7737470865249634,0.3238535523414612,0.3113563954830169,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.5823527574539185,0.1363772749900818,0.6373097896575928,285.06011962890625,284.95001220703125,296.60943603515625,293.84674072265625,296.822265625,296.9806213378906,285.0552673339844,1.0,0.4993837475776672,0.0788012742996215,0.6499999761581421,1.0,1.0,-2.4012815952301025,1.024191975593567,1.377089500427246,0.4768670797348022,1.0,1.0,0.0,158.26316833496094,157.0,45124.01953125,0.0,1434.022705078125,1.0,280.8421325683594,283.75408935546875,296.8049011230469,299.7049865722656,293.1499938964844,293.1499938964844,280.54998779296875,30980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019060492515564,1.0,0.0,0.0,3.7099764347076416,3.710000276565552,9.184079203805596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.40234375,0.0,1562.753173828125,1895.4371337890625,0.0,2488.86474609375,0.914988338947296,1.0,0.0,3.0,1.0,0.0
17779800,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6747761964797974,0.2125486880540847,0.1958968788385391,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.812314510345459,0.3745609223842621,0.3592068552970886,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9990000128746032,0.797591507434845,0.4965472221374511,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7737470865249634,0.3238535523414612,0.3113563954830169,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.5823527574539185,0.1363772749900818,0.6373097896575928,285.06011962890625,284.95001220703125,296.60943603515625,293.84674072265625,296.822265625,296.9806213378906,285.0552673339844,1.0,0.4993837475776672,0.0788012742996215,0.6499999761581421,1.0,1.0,-2.4012815952301025,1.024191975593567,1.377089500427246,0.4768670797348022,1.0,1.0,0.0,158.26316833496094,157.0,45124.01953125,0.0,1434.022705078125,1.0,280.8421325683594,283.75408935546875,296.8049011230469,299.7049865722656,293.1499938964844,293.1499938964844,280.54998779296875,30980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019060492515564,1.0,0.0,0.0,3.7099764347076416,3.710000276565552,9.184079203805596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.40234375,0.0,1562.753173828125,1895.4371337890625,0.0,2488.86474609375,0.914988338947296,1.0,0.0,3.0,1.0,0.0
