time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779860,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6702189445495605,0.20962955057621,0.1936270743608474,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.807572066783905,0.370280385017395,0.3555690348148346,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.7908127903938293,0.500332236289978,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7692235708236694,0.3202260434627533,0.3083167970180511,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.5769760012626648,0.1339125037193298,0.6273964047431946,284.86279296875,284.95001220703125,296.5710754394531,293.83074951171875,296.80419921875,296.9775695800781,284.8654479980469,1.0,0.4982032179832458,0.0784001424908638,0.6499999761581421,1.0,1.0,-2.383173942565918,1.0157421827316284,1.367431879043579,0.4724901616573334,0.8546948432922363,0.8546948432922363,0.0,159.54869079589844,145.0,45501.69140625,0.0,1416.6617431640625,1.0,280.5575866699219,283.5611572265625,296.86236572265625,299.86883544921875,293.1499938964844,293.1499938964844,280.8500061035156,39355.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81336510181427,1.0,0.0,0.0,3.616607666015625,3.616631984710693,8.727624845050741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.75537109375,0.0,1521.2130126953125,1895.4371337890625,0.0,2594.216064453125,0.8998000025749207,1.0,0.0,3.0,1.0,0.0
17779920,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6702189445495605,0.20962955057621,0.1936270743608474,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.807572066783905,0.370280385017395,0.3555690348148346,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.7908127903938293,0.500332236289978,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7692235708236694,0.3202260434627533,0.3083167970180511,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.5769760012626648,0.1339125037193298,0.6273964047431946,284.86279296875,284.95001220703125,296.5710754394531,293.83074951171875,296.80419921875,296.9775695800781,284.8654479980469,1.0,0.4982032179832458,0.0784001424908638,0.6499999761581421,1.0,1.0,-2.383173942565918,1.0157421827316284,1.367431879043579,0.4724901616573334,0.8546948432922363,0.8546948432922363,0.0,159.54869079589844,145.0,45501.69140625,0.0,1416.6617431640625,1.0,280.5575866699219,283.5611572265625,296.86236572265625,299.86883544921875,293.1499938964844,293.1499938964844,280.8500061035156,39355.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81336510181427,1.0,0.0,0.0,3.616607666015625,3.616631984710693,8.727624845050741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.75537109375,0.0,1521.2130126953125,1895.4371337890625,0.0,2594.216064453125,0.8998000025749207,1.0,0.0,3.0,1.0,0.0
17779980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6691877841949463,0.2072613090276718,0.1912191361188888,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8068851232528687,0.3666091859340668,0.3518028557300567,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.7851687073707581,0.4962859153747558,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7686113715171814,0.317120760679245,0.3050982058048248,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.5745977163314819,0.131532609462738,0.6159704327583313,284.9884033203125,284.95001220703125,296.53582763671875,293.817626953125,296.7882080078125,296.9755859375,284.9847412109375,1.0,0.4923176169395447,0.077999010682106,0.6499999761581421,1.0,1.0,-2.3533143997192383,1.0017989873886108,1.351515293121338,0.4653342962265014,0.9461484551429749,0.9461484551429749,0.0,156.6575469970703,133.0,44334.68359375,0.0,1368.3486328125,1.0,280.8428649902344,283.7009582519531,296.7797546386719,299.6536865234375,293.1499938964844,293.1499938964844,280.54998779296875,33636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016394376754761,1.0,0.0,0.0,3.7110612392425537,3.711085319519043,9.189450338453752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.97705078125,0.0,1584.19140625,1895.4371337890625,0.0,2486.423828125,0.9169947504997252,1.0,0.0,3.0,1.0,0.0
17780040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6691877841949463,0.2072613090276718,0.1912191361188888,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8068851232528687,0.3666091859340668,0.3518028557300567,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.7851687073707581,0.4962859153747558,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7686113715171814,0.317120760679245,0.3050982058048248,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.5745977163314819,0.131532609462738,0.6159704327583313,284.9884033203125,284.95001220703125,296.53582763671875,293.817626953125,296.7882080078125,296.9755859375,284.9847412109375,1.0,0.4923176169395447,0.077999010682106,0.6499999761581421,1.0,1.0,-2.3533143997192383,1.0017989873886108,1.351515293121338,0.4653342962265014,0.9461484551429749,0.9461484551429749,0.0,156.6575469970703,133.0,44334.68359375,0.0,1368.3486328125,1.0,280.8428649902344,283.7009582519531,296.7797546386719,299.6536865234375,293.1499938964844,293.1499938964844,280.54998779296875,33636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016394376754761,1.0,0.0,0.0,3.7110612392425537,3.711085319519043,9.189450338453752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.97705078125,0.0,1584.19140625,1895.4371337890625,0.0,2486.423828125,0.9169947504997252,1.0,0.0,3.0,1.0,0.0
17780100,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.6699001789093018,0.2058955878019333,0.1900649517774582,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8079279661178589,0.3645429909229278,0.3499614596366882,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9990000128746032,0.7825586199760437,0.4917944967746734,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7696278691291809,0.3153705894947052,0.3035303354263305,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.574545681476593,0.1302804499864578,0.6102590560913086,284.8346252441406,284.95001220703125,296.5194091796875,293.8121643066406,296.780517578125,296.9742126464844,284.8251953125,1.0,0.4882612228393554,0.0777984485030174,0.6499999761581421,1.0,1.0,-2.335580587387085,0.9935235381126404,1.3420571088790894,0.4610685110092163,0.8333013653755188,0.8333013653755188,0.0,153.94491577148438,133.0,44756.5859375,0.0,1336.175537109375,1.0,280.5965270996094,283.535888671875,296.8374328613281,299.8403625488281,293.1499938964844,293.1499938964844,280.54998779296875,39071.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075259923934937,1.0,0.0,0.0,3.6497182846069336,3.649742841720581,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.6611328125,0.0,1555.831787109375,1895.4371337890625,0.0,2540.428955078125,0.9043471813201904,1.0,0.0,3.0,1.0,0.0
17780160,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.670673131942749,0.204392984509468,0.1886413544416427,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8091610670089722,0.36231330037117,0.3477900922298431,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.7801039814949036,0.4865090548992157,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7708298563957214,0.3134655058383941,0.3016652464866638,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.5746253728866577,0.1289524435997009,0.6039076447486877,284.8554992675781,284.95001220703125,296.5037841796875,293.8074951171875,296.77276611328125,296.97198486328125,284.86114501953125,1.0,0.4835613667964935,0.0777213051915168,0.6499999761581421,1.0,1.0,-2.3150463104248047,0.983947217464447,1.3310991525650024,0.4561112821102142,0.8085300922393799,0.8085300922393799,0.0,150.79307556152344,136.0,43946.67578125,0.0,1299.400146484375,1.0,280.5576477050781,283.5870056152344,296.8156433105469,299.735595703125,293.1499938964844,293.1499938964844,280.8500061035156,42772.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807891845703125,1.0,0.0,0.0,3.4599058628082275,3.4599292278289795,7.987702019818244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.52197265625,0.0,1379.821044921875,1895.4371337890625,0.0,2543.79296875,0.8687538504600525,1.0,0.0,3.0,1.0,0.0
17780220,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6703395247459412,0.202235609292984,0.1864205747842788,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8091439604759216,0.3588007092475891,0.3441613316535949,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.7774086594581604,0.4814636707305908,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.770842432975769,0.310470700263977,0.2985513210296631,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5727903842926025,0.1267326176166534,0.5929386019706726,284.9804992675781,284.95001220703125,296.4751281738281,293.8005065917969,296.7609558105469,296.9722595214844,284.9786071777344,1.0,0.4780594110488891,0.0775670260190963,0.6499999761581421,1.0,1.0,-2.2850277423858643,0.9699887037277222,1.3150389194488523,0.4486902058124542,0.8956223726272583,0.8956223726272583,0.0,147.4991455078125,139.0,42843.16015625,0.0,1251.76220703125,1.0,280.8407897949219,283.7242736816406,296.7428283691406,299.5198974609375,293.1499938964844,293.1499938964844,281.1499938964844,34361.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917169332504272,1.0,0.0,0.0,3.551666259765625,3.5516891479492188,8.417005687988421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.87890625,0.0,1414.5665283203125,1895.4371337890625,0.0,2395.949462890625,0.8819660544395447,1.0,0.0,3.0,1.0,0.0
17780280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6703395247459412,0.202235609292984,0.1864205747842788,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8091439604759216,0.3588007092475891,0.3441613316535949,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.7774086594581604,0.4814636707305908,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.770842432975769,0.310470700263977,0.2985513210296631,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5727903842926025,0.1267326176166534,0.5929386019706726,284.9804992675781,284.95001220703125,296.4751281738281,293.8005065917969,296.7609558105469,296.9722595214844,284.9786071777344,1.0,0.4780594110488891,0.0775670260190963,0.6499999761581421,1.0,1.0,-2.2850277423858643,0.9699887037277222,1.3150389194488523,0.4486902058124542,0.8956223726272583,0.8956223726272583,0.0,147.4991455078125,139.0,42843.16015625,0.0,1251.76220703125,1.0,280.8407897949219,283.7242736816406,296.7428283691406,299.5198974609375,293.1499938964844,293.1499938964844,281.1499938964844,34361.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917169332504272,1.0,0.0,0.0,3.551666259765625,3.5516891479492188,8.417005687988421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.87890625,0.0,1414.5665283203125,1895.4371337890625,0.0,2395.949462890625,0.8819660544395447,1.0,0.0,3.0,1.0,0.0
17780340,296.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.6688432693481445,0.0,0.1846493035554886,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.8075634241104126,0.0,0.3410663306713104,296.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.0,0.479940265417099,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.7693621516227722,0.0,0.2959095239639282,296.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.5698692202568054,0.0,0.5836769342422485,285.07232666015625,294.1499938964844,296.45001220703125,293.7968444824219,296.7518615722656,296.9747619628906,285.0682373046875,0.0,0.0,0.0774127468466758,0.6499999761581421,1.0,1.0,-2.263049364089966,0.959755539894104,1.3032937049865725,0.4433448314666748,0.0,0.0,0.0,146.13421630859375,60.0,41961.5078125,0.0,1221.578125,0.0,281.1421203613281,283.83160400390625,296.7449645996094,299.4490051269531,293.1499938964844,293.1499938964844,278.1499938964844,31400.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733987331390381,3.73401141166687,9.303341812483268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1593.42724609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.6688432693481445,0.0,0.1846493035554886,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.8075634241104126,0.0,0.3410663306713104,296.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.0,0.479940265417099,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.7693621516227722,0.0,0.2959095239639282,296.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.5698692202568054,0.0,0.5836769342422485,285.07232666015625,294.1499938964844,296.45001220703125,293.7968444824219,296.7518615722656,296.9747619628906,285.0682373046875,0.0,0.0,0.0774127468466758,0.6499999761581421,1.0,1.0,-2.263049364089966,0.959755539894104,1.3032937049865725,0.4433448314666748,0.0,0.0,0.0,146.13421630859375,60.0,41961.5078125,0.0,1221.578125,0.0,281.1421203613281,283.83160400390625,296.7449645996094,299.4490051269531,293.1499938964844,293.1499938964844,278.1499938964844,31400.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733987331390381,3.73401141166687,9.303341812483268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1593.42724609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0012928764335811,297.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.3952996730804443,0.0,0.0013614682247862,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.3952996730804443,0.0,0.0010055790189653,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.3952996730804443,0.0,0.0013614665949717,297.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0064581837505102,286.0375061035156,294.1499938964844,296.4371032714844,293.7958679199219,296.2559814453125,296.84832763671875,284.1208190917969,0.0,0.0,0.0600760392844677,0.6499999761581421,1.0,1.0,-0.0166744776070117,0.0158117171376943,0.000862760702148,-0.0201461035758256,0.0,0.0,0.0,-0.0882742553949356,60.0,2094.420654296875,0.0,-1.2942195098730735e-05,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,1.1221272870898249e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1306542724645596e-12,1.130857668792118e-12,4.575511094438589e-18,6.466175511699035e-11,6.466161633911227e-11,1.4297020147613072e-16,0.0,0.0,-0.0,0.0,0.0,2.7352607093592928e-21,1.2214090763821191e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.000736502057407,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0012984833447262,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0019998755306005,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.001137277111411,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.0024728751741349,285.9759521484375,294.1499938964844,296.4272155761719,293.7951965332031,296.291015625,296.7695617675781,283.7340087890625,0.0,0.0,0.0464476495981216,0.6499999761581421,1.0,1.0,-0.0079030496999621,0.0118298381567001,-0.0039267889223992,-0.0196434278041124,0.0,0.0,0.0,-0.0428304597735405,60.0,1105.73876953125,0.0,-5.739860171161126e-06,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9803029911701707e-27,-2.3583281799213917e-27,-2.8100263926463323e-30,2.1464927441347854e-18,2.1448853254094418e-18,1.6074515419573282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.682930976850912e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.0001022268697852,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,7.602290861541405e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001021464195218,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.000483080453705,286.2370910644531,294.1499938964844,296.4054260253906,293.7940979003906,295.3710021972656,295.7978515625,283.5053100585937,0.0,0.0,0.0154825495555996,0.6499999761581421,1.0,1.0,-0.0060271425172686,0.011141556315124,-0.0051144137978553,-0.0199161767959594,0.0,0.0,0.0,-0.0328998267650604,60.0,256.5787048339844,0.0,-7.268547363992185e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-1.06200111336485e-20,-5.403097313066277e-21,-5.216913820582223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.682930976850912e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.0001022268697852,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,7.602290861541405e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001021464195218,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.000483080453705,286.2370910644531,294.1499938964844,296.4054260253906,293.7940979003906,295.3710021972656,295.7978515625,283.5053100585937,0.0,0.0,0.0154825495555996,0.6499999761581421,1.0,1.0,-0.0060271425172686,0.011141556315124,-0.0051144137978553,-0.0199161767959594,0.0,0.0,0.0,-0.0328998267650604,60.0,256.5787048339844,0.0,-7.268547363992185e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-1.06200111336485e-20,-5.403097313066277e-21,-5.216913820582223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.914848487824202e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0001044147866195,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,7.71327322581783e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0001044127275235,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0004952517920173,286.7515869140625,294.1499938964844,296.3949279785156,293.7937316894531,294.67584228515625,295.1733703613281,283.5218200683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0025228864978998,0.0069689536467194,-0.0094918403774499,-0.0187494456768035,0.0,0.0,0.0,0.0110470484942197,60.0,146.71746826171875,-0.0,-7.61128404747069e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0749856679393018e-20,-5.377127153785737e-21,-5.372729525607281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,9.214986494043842e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.70389592112042e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,7.167321746237576e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.703873365651816e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.000460305949673,286.7030029296875,294.1499938964844,296.3846435546875,293.7934875488281,294.3590393066406,294.9673156738281,283.52838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0135321822017431,0.012819112278521,0.000713070097845,-0.0163199566304683,0.0,0.0,0.0,-0.0711475312709808,60.0,114.50143432617188,0.0,-6.574509114898319e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752930333915247e-20,-5.376511615087724e-21,-5.376418718827525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.827510075410828e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001034890301525,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,7.643698336323723e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001034888337017,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0004909029812552,286.6860656738281,294.1499938964844,296.3647155761719,293.79327392578125,294.3641662597656,295.4925537109375,283.5993957519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012531675165519,0.0090978378430008,-0.0078446706756949,-0.0199305303394794,0.0,0.0,0.0,-0.0084218988195061,60.0,45.650508880615234,0.0,-7.47753787777583e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497478700302e-21,-5.376497074803519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.827510075410828e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001034890301525,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,7.643698336323723e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001034888337017,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0004909029812552,286.6860656738281,294.1499938964844,296.3647155761719,293.79327392578125,294.3641662597656,295.4925537109375,283.5993957519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012531675165519,0.0090978378430008,-0.0078446706756949,-0.0199305303394794,0.0,0.0,0.0,-0.0084218988195061,60.0,45.650508880615234,0.0,-7.47753787777583e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497478700302e-21,-5.376497074803519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.803049033507703e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001032314394251,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,7.624671707162634e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001032312502502,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.0004896811442449,286.6745300292969,294.1499938964844,296.3456420898437,293.7934265136719,294.408935546875,295.8160400390625,283.6815795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010517463088035,0.0087023843079805,-0.0076506384648382,-0.0192113555967807,0.0,0.0,0.0,-0.0073188100941479,60.0,29.885986328125,0.0,-7.440334570674167e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.376497074803519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.803049033507703e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001032314394251,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,7.624671707162634e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001032312502502,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.0004896811442449,286.6745300292969,294.1499938964844,296.3456420898437,293.7934265136719,294.408935546875,295.8160400390625,283.6815795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010517463088035,0.0087023843079805,-0.0076506384648382,-0.0192113555967807,0.0,0.0,0.0,-0.0073188100941479,60.0,29.885986328125,0.0,-7.440334570674167e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.376497074803519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.774271165952086e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001029283885145,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,7.60228795115836e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001029281993396,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.000488243647851,286.6625671386719,294.1499938964844,296.3273620605469,293.7938537597656,294.4477233886719,296.0113830566406,283.7626342773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010415716096758,0.0084154196083545,-0.0073738475330173,-0.0185535345226526,0.0,0.0,0.0,-0.0072019142098724,60.0,26.73765182495117,0.0,-7.396690193672839e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.774271165952086e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001029283885145,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,7.60228795115836e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001029281993396,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.000488243647851,286.6625671386719,294.1499938964844,296.3273620605469,293.7938537597656,294.4477233886719,296.0113830566406,283.7626342773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010415716096758,0.0084154196083545,-0.0073738475330173,-0.0185535345226526,0.0,0.0,0.0,-0.0072019142098724,60.0,26.73765182495117,0.0,-7.396690193672839e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.74553549895063e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001026257741614,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.57993693696335e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001026255849865,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0004868082469329,286.65020751953125,294.1499938964844,296.30975341796875,293.7945251464844,294.4820861816406,296.1195983886719,283.8404235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385076748207,0.0081344367936253,-0.0070959292352199,-0.0179025121033191,0.0,0.0,0.0,-0.0071221333928406,60.0,25.49459457397461,0.0,-7.353237663210167e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.74553549895063e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001026257741614,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.57993693696335e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001026255849865,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0004868082469329,286.65020751953125,294.1499938964844,296.30975341796875,293.7945251464844,294.4820861816406,296.1195983886719,283.8404235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385076748207,0.0081344367936253,-0.0070959292352199,-0.0179025121033191,0.0,0.0,0.0,-0.0071221333928406,60.0,25.49459457397461,0.0,-7.353237663210167e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,9.731470345286652e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001024776502163,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,7.568996079498902e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001024774683173,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0004861056513618,286.6438903808594,294.1499938964844,296.3012084960937,293.7948913574219,294.49884033203125,296.154296875,283.87799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010370080126449,0.0079969000071287,-0.0069598918780684,-0.0175838395953178,0.0,0.0,0.0,-0.0070830816403031,60.0,25.00990104675293,0.0,-7.332015883321219e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.7176744020544e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001023323784465,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.558266224805266e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001023321892716,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0004854165599681,286.63751220703125,294.1499938964844,296.29278564453125,293.7953186035156,294.5153503417969,296.1803894042969,283.9147644042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010355369886383,0.0078619979321956,-0.006826460827142,-0.0172712672501802,0.0,0.0,0.0,-0.0070447786711156,60.0,24.57115936279297,0.0,-7.31123037667203e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.69119355431758e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001020535055431,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,7.537667988799512e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0001020533236442,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0004840937908738,286.62451171875,294.1499938964844,296.27642822265625,293.79620361328125,294.5476379394531,296.2146911621094,283.9859924316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327134514227,0.0076030325144529,-0.0065703191794455,-0.0166712254285812,0.0,0.0,0.0,-0.006971251219511,60.0,23.91410255432129,0.0,-7.27141369338824e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.69119355431758e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001020535055431,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,7.537667988799512e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0001020533236442,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0004840937908738,286.62451171875,294.1499938964844,296.27642822265625,293.79620361328125,294.5476379394531,296.2146911621094,283.9859924316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327134514227,0.0076030325144529,-0.0065703191794455,-0.0166712254285812,0.0,0.0,0.0,-0.006971251219511,60.0,23.91410255432129,0.0,-7.27141369338824e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.66659135883674e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001017944232444,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.51853222027421e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0001017942486214,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004828648816328,286.6112670898437,294.1499938964844,296.2605285644531,293.7971496582031,294.5790405273437,296.2322998046875,284.05426025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300901485607,0.0073624267242848,-0.0063323369249701,-0.0161137115210294,0.0,0.0,0.0,-0.0069029368460178,60.0,23.639375686645508,0.0,-7.234519472376635e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.66659135883674e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001017944232444,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.51853222027421e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0001017942486214,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004828648816328,286.6112670898437,294.1499938964844,296.2605285644531,293.7971496582031,294.5790405273437,296.2322998046875,284.05426025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300901485607,0.0073624267242848,-0.0063323369249701,-0.0161137115210294,0.0,0.0,0.0,-0.0069029368460178,60.0,23.639375686645508,0.0,-7.234519472376635e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.644129750085996e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0001015578818623,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,7.501061190851033e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0001015577072394,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0004817428998649,286.5977783203125,294.1499938964844,296.2451171875,293.7980041503906,294.6095275878906,296.23876953125,284.1195068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276949033141,0.0071427379734814,-0.0061150430701673,-0.0156046543270349,0.0,0.0,0.0,-0.0068405624479055,60.0,23.081098556518555,0.0,-7.200915064231594e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.644129750085996e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0001015578818623,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,7.501061190851033e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0001015577072394,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0004817428998649,286.5977783203125,294.1499938964844,296.2451171875,293.7980041503906,294.6095275878906,296.23876953125,284.1195068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276949033141,0.0071427379734814,-0.0061150430701673,-0.0156046543270349,0.0,0.0,0.0,-0.0068405624479055,60.0,23.081098556518555,0.0,-7.200915064231594e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.623977530281992e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001013456640066,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,7.485385867767036e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001013454966596,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0004807362856809,286.5840759277344,294.1499938964844,296.2300720214844,293.7987976074219,294.6390686035156,296.23797607421875,284.1816101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010255458764731,0.006945620290935,-0.0059200744144618,-0.0151478890329599,0.0,0.0,0.0,-0.0067845964804291,60.0,22.546045303344727,0.0,-7.170830684799513e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.623977530281992e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001013456640066,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,7.485385867767036e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001013454966596,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0004807362856809,286.5840759277344,294.1499938964844,296.2300720214844,293.7987976074219,294.6390686035156,296.23797607421875,284.1816101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010255458764731,0.006945620290935,-0.0059200744144618,-0.0151478890329599,0.0,0.0,0.0,-0.0067845964804291,60.0,22.546045303344727,0.0,-7.170830684799513e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.614849841454998e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0001012495413306,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.478285988327116e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0001012493739835,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004802803450729,286.5771484375,294.1499938964844,296.22265625,293.7991027832031,294.6534729003906,296.2357482910156,284.2114562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024572411552,0.0068563274107873,-0.0058317552320659,-0.014940976165235,0.0,0.0,0.0,-0.0067592444829642,60.0,22.2902774810791,0.0,-7.157223791409707e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.606224921299145e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001011587082757,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,7.471577555406839e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001011585409287,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0004798494919668,286.5701904296875,294.1499938964844,296.21533203125,293.79937744140625,294.66766357421875,296.2326965332031,284.2406005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236523812636,0.0067719486542046,-0.0057482961565256,-0.0147454477846622,0.0,0.0,0.0,-0.0067352876067161,60.0,22.04194450378418,0.0,-7.144377889289899e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
