time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,9.590722766006364e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001009954648907,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.459519110852852e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001009952975437,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004790751845575,286.55615234375,294.1499938964844,296.2008361816406,293.7997436523437,294.6955261230469,296.2250061035156,284.2971496582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021999050863,0.0066202827729284,-0.0055982833728194,-0.014393993653357,0.0,0.0,0.0,-0.0066922274418175,60.0,21.56277275085449,0.0,-7.121317224800805e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,9.590722766006364e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001009954648907,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.459519110852852e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001009952975437,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004790751845575,286.55615234375,294.1499938964844,296.2008361816406,293.7997436523437,294.6955261230469,296.2250061035156,284.2971496582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021999050863,0.0066202827729284,-0.0055982833728194,-0.014393993653357,0.0,0.0,0.0,-0.0066922274418175,60.0,21.56277275085449,0.0,-7.121317224800805e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.577473247190936e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0001008559265756,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.449212716892362e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001008557665045,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0004784133343491,286.5419921875,294.1499938964844,296.1865234375,293.7998046875,294.7225952148437,296.21551513671875,284.35107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205856524407,0.0064906277693808,-0.00547004211694,-0.014093542471528,0.0,0.0,0.0,-0.0066554164513945,60.0,21.112239837646484,0.0,-7.10163376993478e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.577473247190936e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0001008559265756,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.449212716892362e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001008557665045,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0004784133343491,286.5419921875,294.1499938964844,296.1865234375,293.7998046875,294.7225952148437,296.21551513671875,284.35107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205856524407,0.0064906277693808,-0.00547004211694,-0.014093542471528,0.0,0.0,0.0,-0.0066554164513945,60.0,21.112239837646484,0.0,-7.10163376993478e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.566282096784562e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0001007380778901,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.440507761202753e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.000100737917819,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0004778543661814,286.5277099609375,294.1499938964844,296.17236328125,293.79949951171875,294.7488708496094,296.2048034667969,284.4024658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193915804848,0.0063810991123318,-0.0053617074154317,-0.0138397281989455,0.0,0.0,0.0,-0.0066243200562894,60.0,20.68967056274414,0.0,-7.085026965114595e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.566282096784562e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0001007380778901,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.440507761202753e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.000100737917819,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0004778543661814,286.5277099609375,294.1499938964844,296.17236328125,293.79949951171875,294.7488708496094,296.2048034667969,284.4024658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193915804848,0.0063810991123318,-0.0053617074154317,-0.0138397281989455,0.0,0.0,0.0,-0.0066243200562894,60.0,20.68967056274414,0.0,-7.085026965114595e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.55696596065536e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001006399616017,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.433260907419026e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001006398015306,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0004773889959324,286.51336669921875,294.1499938964844,296.1582336425781,293.7987670898437,294.7743835449219,296.1932678222656,284.451416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183973936364,0.0062898960895836,-0.0052714985795319,-0.0136283785104751,0.0,0.0,0.0,-0.0065984264947474,60.0,20.29315948486328,0.0,-7.071213303788684e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.55696596065536e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001006399616017,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.433260907419026e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001006398015306,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0004773889959324,286.51336669921875,294.1499938964844,296.1582336425781,293.7987670898437,294.7743835449219,296.1932678222656,284.451416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183973936364,0.0062898960895836,-0.0052714985795319,-0.0136283785104751,0.0,0.0,0.0,-0.0065984264947474,60.0,20.29315948486328,0.0,-7.071213303788684e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.552951814839616e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001005976882879,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.430138066411018e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0001005975282168,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0004771884705405,286.5061340332031,294.1499938964844,296.1511535644531,293.7981872558594,294.786865234375,296.187255859375,284.4750366210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179688688367,0.0062505868263542,-0.0052326181903481,-0.0135372849181294,0.0,0.0,0.0,-0.0065872659906744,60.0,20.10369873046875,0.0,-7.065263929462162e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.5493312983308e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.00010055956227,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,7.42732227081433e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,0.0001005594021989,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.0004770076775457,286.4989318847656,294.1499938964844,296.14410400390625,293.7975158691406,294.7991638183594,296.18115234375,284.4980773925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175823699682,0.0062151341699063,-0.0051975515671074,-0.0134551282972097,0.0,0.0,0.0,-0.0065772007219493,60.0,19.92057228088379,0.0,-7.059900752892645e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,9.543180203763768e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0001004947771434,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,7.422536873491481e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001004946243483,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0004767003993038,286.48443603515625,294.1499938964844,296.1298828125,293.7956848144531,294.8232116699219,296.1685485839844,284.54254150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169254383072,0.0061548720113933,-0.0051379464566707,-0.0133154774084687,0.0,0.0,0.0,-0.006560091394931,60.0,19.57121086120605,0.0,-7.050788042306523e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,9.543180203763768e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0001004947771434,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,7.422536873491481e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001004946243483,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0004767003993038,286.48443603515625,294.1499938964844,296.1298828125,293.7956848144531,294.8232116699219,296.1685485839844,284.54254150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169254383072,0.0061548720113933,-0.0051379464566707,-0.0133154774084687,0.0,0.0,0.0,-0.006560091394931,60.0,19.57121086120605,0.0,-7.050788042306523e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.538332233205438e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001004437217488,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.41876574466005e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0001004435689537,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0004764582845382,286.4698791503906,294.1499938964844,296.11553955078125,293.7932434082031,294.8465270996094,296.15557861328125,284.5848388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164075065404,0.0061073554679751,-0.005090947728604,-0.013205362483859,0.0,0.0,0.0,-0.0065466011874377,60.0,19.2441520690918,0.0,-7.04360729741893e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.538332233205438e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001004437217488,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.41876574466005e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0001004435689537,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0004764582845382,286.4698791503906,294.1499938964844,296.11553955078125,293.7932434082031,294.8465270996094,296.15557861328125,284.5848388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164075065404,0.0061073554679751,-0.005090947728604,-0.013205362483859,0.0,0.0,0.0,-0.0065466011874377,60.0,19.2441520690918,0.0,-7.04360729741893e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.534645505482332e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001004048899631,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,7.415897562168539e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0001004047371679,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0004762741154991,286.455322265625,294.1499938964844,296.1009826660156,293.7900695800781,294.869140625,296.14227294921875,284.6251525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160132078453,0.0060711842961609,-0.0050551709719002,-0.0131215406581759,0.0,0.0,0.0,-0.0065363319590687,60.0,18.937089920043945,0.0,-7.038143934323672e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.534645505482332e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001004048899631,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,7.415897562168539e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0001004047371679,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0004762741154991,286.455322265625,294.1499938964844,296.1009826660156,293.7900695800781,294.869140625,296.14227294921875,284.6251525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160132078453,0.0060711842961609,-0.0050551709719002,-0.0131215406581759,0.0,0.0,0.0,-0.0065363319590687,60.0,18.937089920043945,0.0,-7.038143934323672e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.5319512183778e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001003765137284,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.413800631184131e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001003763609332,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.000476139539387,286.4407653808594,294.1499938964844,296.0861511230469,293.7861633300781,294.8910522460937,296.1286315917969,284.66357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157247306779,0.0060447198338806,-0.005028995219618,-0.0130602112039923,0.0,0.0,0.0,-0.0065288180485367,60.0,18.64845085144043,0.0,-7.034147841977757e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.5319512183778e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001003765137284,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.413800631184131e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001003763609332,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.000476139539387,286.4407653808594,294.1499938964844,296.0861511230469,293.7861633300781,294.8910522460937,296.1286315917969,284.66357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157247306779,0.0060447198338806,-0.005028995219618,-0.0130602112039923,0.0,0.0,0.0,-0.0065288180485367,60.0,18.64845085144043,0.0,-7.034147841977757e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.530923853162676e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0001003656871034,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,7.413001003442332e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001003655415843,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0004760882293339,286.4334716796875,294.1499938964844,296.07861328125,293.78387451171875,294.9017639160156,296.1217041015625,284.6820983886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156144853681,0.006034614983946,-0.0050190002657473,-0.0130367949604988,0.0,0.0,0.0,-0.0065259491093456,60.0,18.51072120666504,0.0,-7.032622306724079e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.53008493524976e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001003568540909,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,7.41234835004434e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001003567012958,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0004760463198181,286.4261779785156,294.1499938964844,296.07098388671875,293.7814025878906,294.91229248046875,296.1146545410156,284.7002258300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155244963243,0.0060263527557253,-0.005010827910155,-0.0130176469683647,0.0,0.0,0.0,-0.0065236035734415,60.0,18.376968383789062,0.0,-7.031374593680084e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.528885129839182e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001003442157525,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,7.41141484468244e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0001003440702334,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.000475986424135,286.4116516113281,294.1499938964844,296.055419921875,293.7757263183594,294.9328308105469,296.1003112792969,284.7352294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153952753171,0.0060145063325762,-0.0049991109408438,-0.0129901943728327,0.0,0.0,0.0,-0.0065202401019632,60.0,18.120580673217773,0.0,-7.029586868156913e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.528885129839182e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001003442157525,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,7.41141484468244e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0001003440702334,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.000475986424135,286.4116516113281,294.1499938964844,296.055419921875,293.7757263183594,294.9328308105469,296.1003112792969,284.7352294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153952753171,0.0060145063325762,-0.0049991109408438,-0.0129901943728327,0.0,0.0,0.0,-0.0065202401019632,60.0,18.120580673217773,0.0,-7.029586868156913e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.528236842015758e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001003373836283,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,7.410909893224016e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001003372381092,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0004759540606755,286.3971252441406,294.1499938964844,296.0393981933594,293.76910400390625,294.9527282714844,296.0855712890625,284.7687072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153249604627,0.0060080494731664,-0.0049927243962883,-0.012975231744349,0.0,0.0,0.0,-0.0065184072591364,60.0,17.878278732299805,0.0,-7.028612003523449e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.528236842015758e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001003373836283,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,7.410909893224016e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001003372381092,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0004759540606755,286.3971252441406,294.1499938964844,296.0393981933594,293.76910400390625,294.9527282714844,296.0855712890625,284.7687072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153249604627,0.0060080494731664,-0.0049927243962883,-0.012975231744349,0.0,0.0,0.0,-0.0065184072591364,60.0,17.878278732299805,0.0,-7.028612003523449e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.528192458674312e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001003369106911,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.410874968627468e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001003367651719,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0004759518487844,286.3826599121094,294.1499938964844,296.0228271484375,293.7614440917969,294.9719543457031,296.0704040527344,284.8007202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015318906866,0.0060074981302022,-0.0049921791069209,-0.0129739539697766,0.0,0.0,0.0,-0.0065182503312826,60.0,17.6536808013916,0.0,-7.028528870023365e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.528192458674312e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001003369106911,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.410874968627468e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001003367651719,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0004759518487844,286.3826599121094,294.1499938964844,296.0228271484375,293.7614440917969,294.9719543457031,296.0704040527344,284.8007202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015318906866,0.0060074981302022,-0.0049921791069209,-0.0129739539697766,0.0,0.0,0.0,-0.0065182503312826,60.0,17.6536808013916,0.0,-7.028528870023365e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.528796363156288e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001003432626021,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.411343540297821e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001003431243589,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004759820294566,286.3682556152344,294.1499938964844,296.00567626953125,293.7526550292969,294.99053955078125,296.05474853515625,284.8313903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153818875551,0.0060132835060358,-0.0049979016184806,-0.0129873612895607,0.0,0.0,0.0,-0.0065198927186429,60.0,17.47648048400879,0.0,-7.029402127045614e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.528796363156288e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001003432626021,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.411343540297821e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001003431243589,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004759820294566,286.3682556152344,294.1499938964844,296.00567626953125,293.7526550292969,294.99053955078125,296.05474853515625,284.8313903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153818875551,0.0060132835060358,-0.0049979016184806,-0.0129873612895607,0.0,0.0,0.0,-0.0065198927186429,60.0,17.47648048400879,0.0,-7.029402127045614e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.529291128274052e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0001003484721877,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,7.41172771085985e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,0.0001003483266686,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0004760067386087,286.3610534667969,294.1499938964844,295.9968566894531,293.7478332519531,294.99957275390625,296.0467224121094,284.84625244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010154340416193,0.0060180611908435,-0.0050026271492242,-0.0129984328523278,0.0,0.0,0.0,-0.0065212496556341,60.0,17.393810272216797,0.0,-7.030123327922412e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.529897943139076e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001003548532025,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,7.412199192913249e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001003547149593,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0004760370356962,286.3538818359375,294.1499938964844,295.98785400390625,293.74273681640625,295.00848388671875,296.0385437011719,284.8607788085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010154980700463,0.0060239331796765,-0.0050084348767995,-0.0130120404064655,0.0,0.0,0.0,-0.0065229167230427,60.0,17.312971115112305,0.0,-7.031009374713906e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.531240357318892e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0001003689831122,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,7.413242565235123e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.000100368844869,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0004761041200254,286.339599609375,294.1499938964844,295.9693298339844,293.7315368652344,295.0257263183594,296.021728515625,284.88897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156398639082,0.0060369414277374,-0.0050213015638291,-0.0130421863868832,0.0,0.0,0.0,-0.0065266098827123,60.0,17.15666389465332,0.0,-7.032973314835544e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.531240357318892e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0001003689831122,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,7.413242565235123e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.000100368844869,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0004761041200254,286.339599609375,294.1499938964844,295.9693298339844,293.7315368652344,295.0257263183594,296.021728515625,284.88897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156398639082,0.0060369414277374,-0.0050213015638291,-0.0130421863868832,0.0,0.0,0.0,-0.0065266098827123,60.0,17.15666389465332,0.0,-7.032973314835544e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.532601688988508e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001003833167487,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,7.414301217067987e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001003831857815,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.000476172164781,286.3254089355469,294.1499938964844,295.95001220703125,293.71905517578125,295.0423278808594,296.0042724609375,284.916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015783753246,0.00605014199391,-0.005034358240664,-0.013072776608169,0.0,0.0,0.0,-0.0065303575247526,60.0,17.00599479675293,0.0,-7.034966387209354e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.532601688988508e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001003833167487,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,7.414301217067987e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001003831857815,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.000476172164781,286.3254089355469,294.1499938964844,295.95001220703125,293.71905517578125,295.0423278808594,296.0042724609375,284.916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015783753246,0.00605014199391,-0.005034358240664,-0.013072776608169,0.0,0.0,0.0,-0.0065303575247526,60.0,17.00599479675293,0.0,-7.034966387209354e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.533885167911647e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.000100396828202,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,7.415298750856891e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001003966972348,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0004762362805195,286.311279296875,294.1499938964844,295.93023681640625,293.7040710449219,295.0582580566406,295.9862365722656,284.9420166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159192606806,0.0060625760816037,-0.005046656820923,-0.0131015917286276,0.0,0.0,0.0,-0.0065338872373104,60.0,16.859281539916992,0.0,-7.03684364111723e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.533885167911647e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.000100396828202,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,7.415298750856891e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001003966972348,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0004762362805195,286.311279296875,294.1499938964844,295.93023681640625,293.7040710449219,295.0582580566406,295.9862365722656,284.9420166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159192606806,0.0060625760816037,-0.005046656820923,-0.0131015917286276,0.0,0.0,0.0,-0.0065338872373104,60.0,16.859281539916992,0.0,-7.03684364111723e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.535512799629942e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001004139630822,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.416564039885998e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.000100413832115,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0004763175966218,286.2972717285156,294.1499938964844,295.910400390625,293.6855773925781,295.07354736328125,295.9676818847656,284.9670715332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160915553569,0.0060783782973885,-0.0050622867420315,-0.0131382122635841,0.0,0.0,0.0,-0.0065383738838136,60.0,16.714374542236328,0.0,-7.039230354166649e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.535512799629942e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001004139630822,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.416564039885998e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.000100413832115,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0004763175966218,286.2972717285156,294.1499938964844,295.910400390625,293.6855773925781,295.07354736328125,295.9676818847656,284.9670715332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160915553569,0.0060783782973885,-0.0050622867420315,-0.0131382122635841,0.0,0.0,0.0,-0.0065383738838136,60.0,16.714374542236328,0.0,-7.039230354166649e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
