time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784300,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.536410652799532e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001004234145511,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,7.417261804221198e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001004232835839,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0004763624456245,286.290283203125,294.1499938964844,295.90045166015625,293.67510986328125,295.0809936523437,295.958251953125,284.979248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161865502595,0.0060870987363159,-0.0050709121860563,-0.0131584201008081,0.0,0.0,0.0,-0.0065408498048782,60.0,16.642311096191406,0.0,-7.040547700398747e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.537360892863944e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0001004334189929,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,7.418001041514799e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001004332880256,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.000476409913972,286.2833557128906,294.1499938964844,295.8905029296875,293.6638488769531,295.0882263183594,295.94873046875,284.9911804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162872495129,0.0060963341966271,-0.0050800470635294,-0.0131798237562179,0.0,0.0,0.0,-0.006543471943587,60.0,16.570337295532227,0.0,-7.041942495789044e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.539357415633276e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0001004544392344,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.419553003273904e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001004543082672,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0004765096527989,286.2695617675781,294.1499938964844,295.8705444335937,293.6390991210937,295.1022644042969,295.9294738769531,285.0144348144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164987761527,0.0061157429590821,-0.00509924441576,-0.0132248010486364,0.0,0.0,0.0,-0.0065489821135997,60.0,16.426559448242188,0.0,-7.044874905659526e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.539357415633276e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0001004544392344,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.419553003273904e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001004543082672,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0004765096527989,286.2695617675781,294.1499938964844,295.8705444335937,293.6390991210937,295.1022644042969,295.9294738769531,285.0144348144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164987761527,0.0061157429590821,-0.00509924441576,-0.0132248010486364,0.0,0.0,0.0,-0.0065489821135997,60.0,16.426559448242188,0.0,-7.044874905659526e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.54142233240418e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001004761797958,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,7.421158807119355e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001004760561045,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0004766128258779,286.255859375,294.1499938964844,295.8505554199219,293.61163330078125,295.1156921386719,295.90997314453125,285.036865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016717753373,0.0061358259990811,-0.0051191081292927,-0.0132713401690125,0.0,0.0,0.0,-0.0065546836704015,60.0,16.28312873840332,0.0,-7.04790963368396e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.54142233240418e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001004761797958,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,7.421158807119355e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001004760561045,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0004766128258779,286.255859375,294.1499938964844,295.8505554199219,293.61163330078125,295.1156921386719,295.90997314453125,285.036865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016717753373,0.0061358259990811,-0.0051191081292927,-0.0132713401690125,0.0,0.0,0.0,-0.0065546836704015,60.0,16.28312873840332,0.0,-7.04790963368396e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,9.543474880047144e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0001004977821139,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,7.422753697028384e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001004976584226,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0004767153586726,286.2423095703125,294.1499938964844,295.8305358886719,293.5816345214844,295.12847900390625,295.8902587890625,285.0585632324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169352171942,0.0061557795852422,-0.0051388442516326,-0.0133175812661647,0.0,0.0,0.0,-0.0065603489056229,60.0,16.139921188354492,0.0,-7.050925177054523e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,9.543474880047144e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0001004977821139,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,7.422753697028384e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001004976584226,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0004767153586726,286.2423095703125,294.1499938964844,295.8305358886719,293.5816345214844,295.12847900390625,295.8902587890625,285.0585632324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169352171942,0.0061557795852422,-0.0051388442516326,-0.0133175812661647,0.0,0.0,0.0,-0.0065603489056229,60.0,16.139921188354492,0.0,-7.050925177054523e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.545436478219926e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001005184385576,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.424278737744316e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001005183148663,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0004768133512698,286.2288818359375,294.1499938964844,295.8104553222656,293.5494384765625,295.1407165527344,295.87042236328125,285.0795593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017143134959,0.0061748526059091,-0.0051577095873653,-0.0133617809042334,0.0,0.0,0.0,-0.0065657636150717,60.0,15.99688720703125,0.0,-7.053809270018975e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.545436478219926e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001005184385576,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.424278737744316e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001005183148663,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0004768133512698,286.2288818359375,294.1499938964844,295.8104553222656,293.5494384765625,295.1407165527344,295.87042236328125,285.0795593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017143134959,0.0061748526059091,-0.0051577095873653,-0.0133617809042334,0.0,0.0,0.0,-0.0065657636150717,60.0,15.99688720703125,0.0,-7.053809270018975e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,9.54635615926236e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001005281228572,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,7.424993964377791e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001005279991659,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0004768593062181,286.22222900390625,294.1499938964844,295.8004150390625,293.5325622558594,295.14654541015625,295.8604736328125,285.0897521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172405745834,0.0061837937682867,-0.0051665529608726,-0.0133825000375509,0.0,0.0,0.0,-0.0065683019347488,60.0,15.925460815429688,0.0,-7.055160722302389e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.547224908601493e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001005372687359,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,7.425669900840148e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001005371450446,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004769027291331,286.2156066894531,294.1499938964844,295.79034423828125,293.5152282714844,295.1522521972656,295.8504638671875,285.09979248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173326591029,0.0061922362074255,-0.0051749036647379,-0.0134020652621984,0.0,0.0,0.0,-0.0065706991590559,60.0,15.854145050048828,0.0,-7.05643756759855e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,9.548805246595292e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001005539088509,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,7.426898082485422e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,0.0001005537851597,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0004769816878251,286.20245361328125,294.1499938964844,295.7702331542969,293.47930908203125,295.163330078125,295.8304138183594,285.1195068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174999479204,0.0062075853347778,-0.0051900851540267,-0.0134376343339681,0.0,0.0,0.0,-0.0065750568173825,60.0,15.71172332763672,0.0,-7.058758910716278e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,9.548805246595292e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001005539088509,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,7.426898082485422e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,0.0001005537851597,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0004769816878251,286.20245361328125,294.1499938964844,295.7702331542969,293.47930908203125,295.163330078125,295.8304138183594,285.1195068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174999479204,0.0062075853347778,-0.0051900851540267,-0.0134376343339681,0.0,0.0,0.0,-0.0065750568173825,60.0,15.71172332763672,0.0,-7.058758910716278e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.550083632348104e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0001005673620966,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,7.427891250699759e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001005672384053,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0004770455125253,286.1894226074219,294.1499938964844,295.7500915527344,293.4418640136719,295.173828125,295.8103332519531,285.1386108398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017635106109,0.0062199779786169,-0.0052023427560925,-0.013466352596879,0.0,0.0,0.0,-0.0065785753540694,60.0,15.56948947906494,0.0,-7.060633322453215e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.550083632348104e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0001005673620966,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,7.427891250699759e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001005672384053,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0004770455125253,286.1894226074219,294.1499938964844,295.7500915527344,293.4418640136719,295.173828125,295.8103332519531,285.1386108398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017635106109,0.0062199779786169,-0.0052023427560925,-0.013466352596879,0.0,0.0,0.0,-0.0065785753540694,60.0,15.56948947906494,0.0,-7.060633322453215e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,9.550613322062418e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,0.0001005729427561,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,7.428303797496483e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001005728190648,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.000477071997011,286.1822204589844,294.1499938964844,295.7388000488281,293.4203491210937,295.17938232421875,295.7990417480469,285.1490173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176909854635,0.0062251053750514,-0.0052074142731726,-0.0134782353416085,0.0,0.0,0.0,-0.0065800310112535,60.0,15.490056991577148,0.0,-7.061408524577929e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,9.551021503284574e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001005772355711,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,7.4286203016527e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001005771191557,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0004770923987962,286.17657470703125,294.1499938964844,295.7299194335937,293.4031982421875,295.1837463378906,295.7901916503906,285.1571960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177339427173,0.0062290504574775,-0.0052113165147602,-0.0134873772040009,0.0,0.0,0.0,-0.0065811509266495,60.0,15.427654266357422,0.0,-7.062005380475966e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,9.551543917041272e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001005827289191,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.429026300087571e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001005826125037,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004771185049321,286.16387939453125,294.1499938964844,295.7097473144531,293.3635559082031,295.193115234375,295.77001953125,285.1752319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177885415032,0.0062340581789612,-0.0052162697538733,-0.0134989824146032,0.0,0.0,0.0,-0.006582573056221,60.0,15.286429405212402,0.0,-7.062763529575022e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,9.551543917041272e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001005827289191,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.429026300087571e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001005826125037,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004771185049321,286.16387939453125,294.1499938964844,295.7097473144531,293.3635559082031,295.193115234375,295.77001953125,285.1752319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177885415032,0.0062340581789612,-0.0052162697538733,-0.0134989824146032,0.0,0.0,0.0,-0.006582573056221,60.0,15.286429405212402,0.0,-7.062763529575022e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,9.551571565680206e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001005830199574,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,7.429047400364652e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.000100582903542,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.000477119901916,286.1575927734375,294.1499938964844,295.6996459960937,293.3434143066406,295.1975402832031,295.75994873046875,285.1840209960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017790986225,0.006234283093363,-0.0052164923399686,-0.013499503955245,0.0,0.0,0.0,-0.0065826368518173,60.0,15.216251373291016,0.0,-7.06279763562634e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.551506082061678e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001005823214654,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,7.428995741065592e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0001005822050501,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004771166131831,286.1513671875,294.1499938964844,295.6895446777344,293.3231506347656,295.2017822265625,295.7498474121094,285.1926574707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177833028137,0.0062335906550288,-0.005215807352215,-0.0134978992864489,0.0,0.0,0.0,-0.0065824394114315,60.0,15.14639377593994,0.0,-7.062692475301446e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.551136463414878e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001005784288281,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.428708340739831e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001005783124128,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0004770981613546,286.1390075683594,294.1499938964844,295.6693725585937,293.2822570800781,295.2100524902344,295.72967529296875,285.209716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177430231124,0.0062298863194882,-0.0052121435292065,-0.0134893143549561,0.0,0.0,0.0,-0.006581388413906,60.0,15.007314682006836,0.0,-7.062131857082933e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.551136463414878e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001005784288281,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.428708340739831e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001005783124128,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0004770981613546,286.1390075683594,294.1499938964844,295.6693725585937,293.2822570800781,295.2100524902344,295.72967529296875,285.209716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177430231124,0.0062298863194882,-0.0052121435292065,-0.0134893143549561,0.0,0.0,0.0,-0.006581388413906,60.0,15.007314682006836,0.0,-7.062131857082933e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.550149843562394e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001005680314847,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,7.427939999615774e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001005679223453,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,0.0004770488885696,286.1268005371094,294.1499938964844,295.649169921875,293.2411499023437,295.2177734375,295.70953369140625,285.2263488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176369687542,0.0062201493419706,-0.0052025122568011,-0.0134667502716183,0.0,0.0,0.0,-0.0065786237828433,60.0,14.869498252868652,0.0,-7.060658901991701e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.550149843562394e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001005680314847,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,7.427939999615774e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001005679223453,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,0.0004770488885696,286.1268005371094,294.1499938964844,295.649169921875,293.2411499023437,295.2177734375,295.70953369140625,285.2263488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176369687542,0.0062201493419706,-0.0052025122568011,-0.0134667502716183,0.0,0.0,0.0,-0.0065786237828433,60.0,14.869498252868652,0.0,-7.060658901991701e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.548590605845676e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001005516096483,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,7.426726369885728e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.000100551500509,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0004769710067193,286.11480712890625,294.1499938964844,295.6289978027344,293.2000427246094,295.2249450683594,295.689453125,285.2425537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017469796352,0.0062048137187957,-0.0051873442716896,-0.0134312119334936,0.0,0.0,0.0,-0.006574269849807,60.0,14.733275413513184,0.0,-7.05833969050218e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.548590605845676e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001005516096483,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,7.426726369885728e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.000100551500509,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0004769710067193,286.11480712890625,294.1499938964844,295.6289978027344,293.2000427246094,295.2249450683594,295.689453125,285.2425537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017469796352,0.0062048137187957,-0.0051873442716896,-0.0134312119334936,0.0,0.0,0.0,-0.006574269849807,60.0,14.733275413513184,0.0,-7.05833969050218e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,9.546450746711344e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001005290760076,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.425062358379364e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001005289668682,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0004768641374539,286.1029663085937,294.1499938964844,295.6088256835937,293.1591796875,295.2315979003906,295.6693725585937,285.2583312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172406909987,0.0061838096007704,-0.0051665687933564,-0.0133825372904539,0.0,0.0,0.0,-0.0065683061257004,60.0,14.598931312561035,0.0,-7.055162853930598e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,9.546450746711344e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001005290760076,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.425062358379364e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001005289668682,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0004768641374539,286.1029663085937,294.1499938964844,295.6088256835937,293.1591796875,295.2315979003906,295.6693725585937,285.2583312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172406909987,0.0061838096007704,-0.0051665687933564,-0.0133825372904539,0.0,0.0,0.0,-0.0065683061257004,60.0,14.598931312561035,0.0,-7.055162853930598e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,9.545100328978152e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001005148515105,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,7.424010982504115e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001005147423711,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0004767966747749,286.0971374511719,294.1499938964844,295.5987548828125,293.138916015625,295.23468017578125,295.6593933105469,285.2660522460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017096103169,0.0061705615371465,-0.0051534650847315,-0.0133518362417817,0.0,0.0,0.0,-0.0065645440481603,60.0,14.532814025878906,0.0,-7.05315983395849e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,9.54365314100869e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001004996083793,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,7.4228853918612e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001004995065159,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0004767244099639,286.0913391113281,294.1499938964844,295.58868408203125,293.11883544921875,295.2376708984375,295.6493835449219,285.2737121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169412707909,0.0061563751660287,-0.0051394337788224,-0.0133189614862203,0.0,0.0,0.0,-0.0065605156123638,60.0,14.467144966125488,0.0,-7.051015415981966e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.54045754042454e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001004659497993,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,7.420399197144434e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.00010046584066,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004765647754538,286.079833984375,294.1499938964844,295.56854248046875,293.07928466796875,295.243408203125,295.6294250488281,285.28887939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166000574827,0.0061250426806509,-0.0051084426231682,-0.0132463527843356,0.0,0.0,0.0,-0.0065516214817762,60.0,14.337018966674805,0.0,-7.04628035919086e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.54045754042454e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001004659497993,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,7.420399197144434e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.00010046584066,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004765647754538,286.079833984375,294.1499938964844,295.56854248046875,293.07928466796875,295.243408203125,295.6294250488281,285.28887939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166000574827,0.0061250426806509,-0.0051084426231682,-0.0132463527843356,0.0,0.0,0.0,-0.0065516214817762,60.0,14.337018966674805,0.0,-7.04628035919086e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,9.536523430142552e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001004245204967,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,7.417338929371908e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001004244186333,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0004763682954944,286.06854248046875,294.1499938964844,295.5484619140625,293.04071044921875,295.24859619140625,295.60955810546875,285.3036193847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161800310015,0.0060865059494972,-0.0050703259184956,-0.0131570473313331,0.0,0.0,0.0,-0.0065406807698309,60.0,14.210223197937012,0.0,-7.040458172014041e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,9.536523430142552e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001004245204967,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,7.417338929371908e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001004244186333,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0004763682954944,286.06854248046875,294.1499938964844,295.5484619140625,293.04071044921875,295.24859619140625,295.60955810546875,285.3036193847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161800310015,0.0060865059494972,-0.0050703259184956,-0.0131570473313331,0.0,0.0,0.0,-0.0065406807698309,60.0,14.210223197937012,0.0,-7.040458172014041e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.533544653095304e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001003931465675,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,7.415021536871791e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001003930447041,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0004762194876093,286.0614318847656,294.1499938964844,295.5356140136719,293.0166931152344,295.2516784667969,295.5968933105469,285.3129272460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015861169435,0.0060573290102183,-0.0050414679571986,-0.013089433312416,0.0,0.0,0.0,-0.0065323933959007,60.0,14.130419731140137,0.0,-7.036051385966857e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.531852265354246e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0001003753277473,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,7.413705316139385e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001003752258839,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004761349700856,286.05743408203125,294.1499938964844,295.52838134765625,293.0034484863281,295.2533874511719,295.5897827148437,285.3181457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156803764402,0.0060407565906643,-0.0050250762142241,-0.0130510283634066,0.0,0.0,0.0,-0.0065276878885924,60.0,14.085531234741213,0.0,-7.033549564994247e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
