time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786580,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.526874055154622e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001003229044727,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,7.409833051497117e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001003227953333,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0004758863069582,286.0464172363281,294.1499938964844,295.50836181640625,292.9676818847656,295.25787353515625,295.57000732421875,285.3324584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010151471942663,0.0059920083731412,-0.0049768611788749,-0.0129380607977509,0.0,0.0,0.0,-0.0065138381905853,60.0,13.963264465332031,0.0,-7.02619189496545e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.526874055154622e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001003229044727,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,7.409833051497117e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001003227953333,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0004758863069582,286.0464172363281,294.1499938964844,295.50836181640625,292.9676818847656,295.25787353515625,295.57000732421875,285.3324584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010151471942663,0.0059920083731412,-0.0049768611788749,-0.0129380607977509,0.0,0.0,0.0,-0.0065138381905853,60.0,13.963264465332031,0.0,-7.02619189496545e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.524131019134074e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.000100294011645,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.407699013128877e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001002939097816,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0004757492861244,286.0409851074219,294.1499938964844,295.49835205078125,292.950439453125,295.2599182128906,295.5601806640625,285.3394775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148549918085,0.0059651499614119,-0.004950295202434,-0.0128758186474442,0.0,0.0,0.0,-0.0065062162466347,60.0,13.904252052307127,0.0,-7.02213966974341e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,9.521290485281496e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.0001002641001832,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,7.405489304801449e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001002639983198,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.000475607404951,286.0356140136719,294.1499938964844,295.4883728027344,292.9336853027344,295.2618408203125,295.5503845214844,285.346435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145516134798,0.0059373420663177,-0.0049227904528379,-0.0128113757818937,0.0,0.0,0.0,-0.0064983200281858,60.0,13.846240997314451,0.0,-7.017945335974218e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.515311830909924e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.000100201134046,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,7.400838512694463e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001002010321826,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0004753087705466,286.02496337890625,294.1499938964844,295.4684143066406,292.9017028808594,295.2655029296875,295.5307922363281,285.3601989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139131918549,0.0058788144960999,-0.0048649013042449,-0.0126757426187396,0.0,0.0,0.0,-0.0064817015081644,60.0,13.732528686523438,0.0,-7.009122526824285e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.515311830909924e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.000100201134046,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,7.400838512694463e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001002010321826,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0004753087705466,286.02496337890625,294.1499938964844,295.4684143066406,292.9017028808594,295.2655029296875,295.5307922363281,285.3601989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139131918549,0.0058788144960999,-0.0048649013042449,-0.0126757426187396,0.0,0.0,0.0,-0.0064817015081644,60.0,13.732528686523438,0.0,-7.009122526824285e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,9.508803486824036e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001001325945253,299.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,7.395775901386514e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001001324926619,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0004749836516566,286.0144958496094,294.1499938964844,295.4485168457031,292.8720092773437,295.2686767578125,295.5113220214844,285.37371826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132193565368,0.0058151092380285,-0.0048018898814916,-0.0125281093642115,0.0,0.0,0.0,-0.006463618017733,60.0,13.624127388000488,0.0,-6.999524515549639e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,9.508803486824036e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001001325945253,299.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,7.395775901386514e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001001324926619,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0004749836516566,286.0144958496094,294.1499938964844,295.4485168457031,292.8720092773437,295.2686767578125,295.5113220214844,285.37371826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132193565368,0.0058151092380285,-0.0048018898814916,-0.0125281093642115,0.0,0.0,0.0,-0.006463618017733,60.0,13.624127388000488,0.0,-6.999524515549639e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,9.501894237473608e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001000598349492,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,7.390401879092678e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001000597330857,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0004746385384351,286.0041809082031,294.1499938964844,295.4286804199219,292.8448486328125,295.271484375,295.4919738769531,285.3869934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012482214719,0.0057474910281598,-0.0047350088134408,-0.0123714078217744,0.0,0.0,0.0,-0.0064444201998412,60.0,13.520952224731444,0.0,-6.989344569774404e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,9.501894237473608e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001000598349492,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,7.390401879092678e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001000597330857,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0004746385384351,286.0041809082031,294.1499938964844,295.4286804199219,292.8448486328125,295.271484375,295.4919738769531,285.3869934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012482214719,0.0057474910281598,-0.0047350088134408,-0.0123714078217744,0.0,0.0,0.0,-0.0064444201998412,60.0,13.520952224731444,0.0,-6.989344569774404e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.494605183135718e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.998307359637693e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,7.384732452919707e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,9.998297900892794e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.000474274449516,285.9940795898437,294.1499938964844,295.4089050292969,292.8204345703125,295.2738647460937,295.47271728515625,285.4000244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117046767845,0.005676157772541,-0.0046644532121717,-0.0122060952708125,0.0,0.0,0.0,-0.0064241690561175,60.0,13.423465728759766,0.0,-6.978613953378955e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.494605183135718e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.998307359637693e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,7.384732452919707e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,9.998297900892794e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.000474274449516,285.9940795898437,294.1499938964844,295.4089050292969,292.8204345703125,295.2738647460937,295.47271728515625,285.4000244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117046767845,0.005676157772541,-0.0046644532121717,-0.0122060952708125,0.0,0.0,0.0,-0.0064241690561175,60.0,13.423465728759766,0.0,-6.978613953378955e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,9.49082532315515e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,9.994326683226971e-05,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,7.381792238447815e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.994317224482074e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0004740856529679,285.9891052246094,294.1499938964844,295.3990478515625,292.8093566894531,295.2748718261719,295.463134765625,285.40643310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011301879771,0.0056391693651676,-0.0046278676018118,-0.0121203763410449,0.0,0.0,0.0,-0.0064136693254113,60.0,13.377653121948242,0.0,-6.97305253538616e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.486979979556054e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,9.990276885218918e-05,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,7.378801092272624e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,9.99026742647402e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0004738935676869,285.98419189453125,294.1499938964844,295.3891906738281,292.799072265625,295.2757873535156,295.4535827636719,285.4128112792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108916321769,0.0056015397422015,-0.0045906482264399,-0.0120331700891256,0.0,0.0,0.0,-0.0064029861241579,60.0,13.33326816558838,0.0,-6.967397325752246e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.479102300247176e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.981980838347226e-05,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.372673280769959e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.981971379602328e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0004735000547952,285.9744567871094,294.1499938964844,295.3695678710937,292.7809753417969,295.2774353027344,295.4345397949219,285.4254455566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100512299686,0.0055244485847651,-0.0045143975876271,-0.0118545126169919,0.0,0.0,0.0,-0.0063810991123318,60.0,13.24781322479248,0.0,-6.955819031873034e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.479102300247176e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.981980838347226e-05,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.372673280769959e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.981971379602328e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0004735000547952,285.9744567871094,294.1499938964844,295.3695678710937,292.7809753417969,295.2774353027344,295.4345397949219,285.4254455566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100512299686,0.0055244485847651,-0.0045143975876271,-0.0118545126169919,0.0,0.0,0.0,-0.0063810991123318,60.0,13.24781322479248,0.0,-6.955819031873034e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.470974327996372e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.9734214018099e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.366351201198995e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.973412670660764e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0004730940854642,285.9648742675781,294.1499938964844,295.3500061035156,292.7663879394531,295.2786560058594,295.4156188964844,285.4378356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010091846343129,0.0054449196904897,-0.0044357348233461,-0.0116702048107981,0.0,0.0,0.0,-0.006358521990478,60.0,13.169724464416504,0.0,-6.943884756083207e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.470974327996372e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.9734214018099e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.366351201198995e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.973412670660764e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0004730940854642,285.9648742675781,294.1499938964844,295.3500061035156,292.7663879394531,295.2786560058594,295.4156188964844,285.4378356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010091846343129,0.0054449196904897,-0.0044357348233461,-0.0116702048107981,0.0,0.0,0.0,-0.006358521990478,60.0,13.169724464416504,0.0,-6.943884756083207e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.464508184464648e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.966611833078788e-05,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,7.36132133170031e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,9.96660310192965e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004727710911538,285.9581298828125,294.1499938964844,295.3360900878906,292.75738525390625,295.279296875,295.40216064453125,285.4466552734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084951063618,0.0053816535510122,-0.0043731583282351,-0.0115235848352313,0.0,0.0,0.0,-0.0063405609689652,60.0,13.117140769958496,0.0,-6.934398300018074e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.46196960285306e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.963938646251336e-05,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,7.359346636803821e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.963929187506436e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.0004726442566607,285.9555053710937,294.1499938964844,295.3307800292969,292.7540283203125,295.279541015625,295.3969116210937,285.4500732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082240914925,0.0053568137809634,-0.0043485895730555,-0.0114660188555717,0.0,0.0,0.0,-0.0063335080631077,60.0,13.096692085266112,0.0,-6.930675766625427e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,9.451793448533864e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,9.953222615877166e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.351431850111112e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.95321388472803e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0004721359873656,285.9462890625,294.1499938964844,295.3121032714844,292.7424011230469,295.28009033203125,295.3785705566406,285.4621276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071391006931,0.005257261916995,-0.0042501231655478,-0.0112353060394525,0.0,0.0,0.0,-0.0063052456825971,60.0,13.026658058166504,-0.0,-6.915765737858237e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,9.451793448533864e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,9.953222615877166e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.351431850111112e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.95321388472803e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0004721359873656,285.9462890625,294.1499938964844,295.3121032714844,292.7424011230469,295.28009033203125,295.3785705566406,285.4621276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071391006931,0.005257261916995,-0.0042501231655478,-0.0112353060394525,0.0,0.0,0.0,-0.0063052456825971,60.0,13.026658058166504,-0.0,-6.915765737858237e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,9.446357580600306e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,9.947497892426328e-05,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.347203063545749e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.947488433681428e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0004718644195236,285.9418029785156,294.1499938964844,295.302978515625,292.7368469238281,295.2802124023437,295.3695678710937,285.4680480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065598180517,0.0052040801383554,-0.0041975202038884,-0.0111120548099279,0.0,0.0,0.0,-0.0062901489436626,60.0,12.99274444580078,-0.0,-6.907806948674988e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.440846770303324e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,9.941694588633254e-05,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,7.342916796915233e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.941685857484116e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0004715891554951,285.93731689453125,294.1499938964844,295.2939453125,292.7314758300781,295.2802429199219,295.3606872558594,285.47393798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059721535071,0.0051501719281077,-0.0041442001238465,-0.0109871206805109,0.0,0.0,0.0,-0.0062748440541327,60.0,12.959309577941896,-0.0,-6.899744420252318e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.42968254094012e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.929937368724497e-05,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,7.334232941502705e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,9.929928637575358e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0004710314969997,285.9284973144531,294.1499938964844,295.2762756347656,292.72125244140625,295.2801513671875,295.3431091308594,285.48565673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047819232568,0.0050409571267664,-0.0040361750870943,-0.0107340086251497,0.0,0.0,0.0,-0.0062438389286398,60.0,12.893606185913086,-0.0,-6.883425385240116e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.42968254094012e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.929937368724497e-05,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,7.334232941502705e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,9.929928637575358e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0004710314969997,285.9284973144531,294.1499938964844,295.2762756347656,292.72125244140625,295.2801513671875,295.3431091308594,285.48565673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047819232568,0.0050409571267664,-0.0040361750870943,-0.0107340086251497,0.0,0.0,0.0,-0.0062438389286398,60.0,12.893606185913086,-0.0,-6.883425385240116e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,9.418736590305345e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.918410796672106e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.325719343498349e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,9.918402065522967e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0004704847524408,285.9198608398437,294.1499938964844,295.2590637207031,292.71160888671875,295.2796936035156,295.32598876953125,285.4971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036152089014,0.0049338787794113,-0.0039302632212638,-0.0104858465492725,0.0,0.0,0.0,-0.0062134419567883,60.0,12.830405235290527,-0.0,-6.8674438580274e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,9.418736590305345e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.918410796672106e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.325719343498349e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,9.918402065522967e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0004704847524408,285.9198608398437,294.1499938964844,295.2590637207031,292.71160888671875,295.2796936035156,295.32598876953125,285.4971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036152089014,0.0049338787794113,-0.0039302632212638,-0.0104858465492725,0.0,0.0,0.0,-0.0062134419567883,60.0,12.830405235290527,-0.0,-6.8674438580274e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,9.408518963027744e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.907651110552251e-05,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,7.317771814996377e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,9.907642379403114e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0004699743585661,285.91143798828125,294.1499938964844,295.2422180175781,292.7025756835937,295.2789611816406,295.30926513671875,285.508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025261435657,0.0048339189961552,-0.0038313928525894,-0.0102541809901595,0.0,0.0,0.0,-0.0061850654892623,60.0,12.77011013031006,-0.0,-6.852541645230303e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,9.408518963027744e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.907651110552251e-05,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,7.317771814996377e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,9.907642379403114e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0004699743585661,285.91143798828125,294.1499938964844,295.2422180175781,292.7025756835937,295.2789611816406,295.30926513671875,285.508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025261435657,0.0048339189961552,-0.0038313928525894,-0.0102541809901595,0.0,0.0,0.0,-0.0061850654892623,60.0,12.77011013031006,-0.0,-6.852541645230303e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.399496047990397e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.898148709908128e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,7.310753426281735e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.898139978758992e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0004695236275438,285.9031677246094,294.1499938964844,295.2257385253906,292.694091796875,295.2779846191406,295.2928161621094,285.519775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015649022534,0.0047456356696784,-0.0037440708838403,-0.0100495759397745,0.0,0.0,0.0,-0.0061600073240697,60.0,12.712692260742188,-0.0,-6.8393937624478e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.399496047990397e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.898148709908128e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,7.310753426281735e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.898139978758992e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0004695236275438,285.9031677246094,294.1499938964844,295.2257385253906,292.694091796875,295.2779846191406,295.2928161621094,285.519775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015649022534,0.0047456356696784,-0.0037440708838403,-0.0100495759397745,0.0,0.0,0.0,-0.0061600073240697,60.0,12.712692260742188,-0.0,-6.8393937624478e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,9.39561941777356e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.894066897686572e-05,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,7.307738269446418e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,9.894058166537434e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0004693300288636,285.89910888671875,294.1499938964844,295.2176208496094,292.6900329589844,295.27734375,295.28472900390625,285.5253295898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011517442762,0.0047077066265046,-0.0037065548822283,-0.0099616711959242,0.0,0.0,0.0,-0.0061492407694458,60.0,12.68552303314209,-0.0,-6.83374921095492e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.392072388436644e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.890330693451688e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,7.30497922631912e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,9.890322689898312e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004691528156399,285.89508056640625,294.1499938964844,295.2095947265625,292.6860656738281,295.2767028808594,295.27667236328125,285.5308532714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007726959884,0.0046729920431971,-0.0036722193472087,-0.0098812170326709,0.0,0.0,0.0,-0.0061393822543323,60.0,12.658964157104492,-0.0,-6.828584986351417e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.385920566273852e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,9.88385218079202e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,7.300193828996271e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,9.883844177238645e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004688455082941,285.8871154785156,294.1499938964844,295.1936950683594,292.67852783203125,295.2752380371094,295.2606506347656,285.5418701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001143673434,0.0046127773821353,-0.0036126628983765,-0.0097416639328002,0.0,0.0,0.0,-0.0061222771182656,60.0,12.607595443725586,-0.0,-6.81963214788084e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.385920566273852e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,9.88385218079202e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,7.300193828996271e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,9.883844177238645e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004688455082941,285.8871154785156,294.1499938964844,295.1936950683594,292.67852783203125,295.2752380371094,295.2606506347656,285.5418701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001143673434,0.0046127773821353,-0.0036126628983765,-0.0097416639328002,0.0,0.0,0.0,-0.0061222771182656,60.0,12.607595443725586,-0.0,-6.81963214788084e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.381878771819174e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,9.879596473183484e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,7.297049887711182e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.879587742034346e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0004686436732299,285.8793334960937,294.1499938964844,295.17803955078125,292.6714172363281,295.2735290527344,295.2448425292969,285.552734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996836306527,0.0045732031576335,-0.0035735194105654,-0.009649945423007,0.0,0.0,0.0,-0.0061110453680157,60.0,12.559968948364258,-0.0,-6.813750985656952e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.381878771819174e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,9.879596473183484e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,7.297049887711182e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.879587742034346e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0004686436732299,285.8793334960937,294.1499938964844,295.17803955078125,292.6714172363281,295.2735290527344,295.2448425292969,285.552734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996836306527,0.0045732031576335,-0.0035735194105654,-0.009649945423007,0.0,0.0,0.0,-0.0061110453680157,60.0,12.559968948364258,-0.0,-6.813750985656952e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
