time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788860,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,9.380310075357556e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,9.877944103209302e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,7.295829709619284e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.877936099655926e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0004685652966145,285.87322998046875,294.1499938964844,295.1656494140625,292.6659851074219,295.27197265625,295.2323303222656,285.56134033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995179716497,0.0045578149147331,-0.003558297175914,-0.0096142804250121,0.0,0.0,0.0,-0.0061066867783665,60.0,12.524805068969728,-0.0,-6.811464459133276e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.379997209180146e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,9.87761450232938e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,7.295585965039209e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,9.877606498776004e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0004685496969614,285.8717041015625,294.1499938964844,295.1625671386719,292.6646423339844,295.2715759277344,295.22918701171875,285.5634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994843276217,0.0045547448098659,-0.0035552603658288,-0.0096071641892194,0.0,0.0,0.0,-0.0061058141291141,60.0,12.516125679016112,-0.0,-6.811009001239654e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,9.380771371070296e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.878429409582168e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,7.296187686733902e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.878421406028792e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000468588375952,285.8642578125,294.1499938964844,295.1472473144531,292.6582336425781,295.2694091796875,295.21356201171875,285.5741271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995660511776,0.0045622498728334,-0.0035626837052404,-0.0096245585009455,0.0,0.0,0.0,-0.0061079445295035,60.0,12.47646427154541,-0.0,-6.812123842792063e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,9.380771371070296e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.878429409582168e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,7.296187686733902e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.878421406028792e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000468588375952,285.8642578125,294.1499938964844,295.1472473144531,292.6582336425781,295.2694091796875,295.21356201171875,285.5741271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995660511776,0.0045622498728334,-0.0035626837052404,-0.0096245585009455,0.0,0.0,0.0,-0.0061079445295035,60.0,12.47646427154541,-0.0,-6.812123842792063e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.382260031998158e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.879995923256502e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.297345291590318e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.879988647298887e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.000468662707135,285.860595703125,294.1499938964844,295.1396484375,292.6551208496094,295.2682189941406,295.20574951171875,285.5793762207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997243760153,0.004576766397804,-0.0035770419053733,-0.0096582025289535,0.0,0.0,0.0,-0.0061120665632188,60.0,12.458489418029783,-0.0,-6.814280339995096e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,9.38421144383028e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,9.882051381282508e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,7.298863056348637e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,9.882043377729131e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0004687601758632,285.85699462890625,294.1499938964844,295.1320495605469,292.652099609375,295.2669677734375,295.1979064941406,285.5846252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009999322937801,0.0045958142727613,-0.0035958820953965,-0.0097023481503129,0.0,0.0,0.0,-0.0061174756847321,60.0,12.441378593444824,-0.0,-6.817110431711626e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,9.38958692131564e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,9.887712076306344e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.303043821593747e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,9.887704072752967e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,0.0004690287169069,285.849853515625,294.1499938964844,295.1169128417969,292.6462097167969,295.26434326171875,295.18218994140625,285.5950622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005038930103,0.0046483082696795,-0.0036478042602539,-0.00982400868088,0.0,0.0,0.0,-0.0061323754489421,60.0,12.409414291381836,-0.0,-6.824914322578479e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,9.38958692131564e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,9.887712076306344e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.303043821593747e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,9.887704072752967e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,0.0004690287169069,285.849853515625,294.1499938964844,295.1169128417969,292.6462097167969,295.26434326171875,295.18218994140625,285.5950622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005038930103,0.0046483082696795,-0.0036478042602539,-0.00982400868088,0.0,0.0,0.0,-0.0061323754489421,60.0,12.409414291381836,-0.0,-6.824914322578479e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,9.397617395734414e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,9.896167466649786e-05,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.309288776014e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.896160190692171e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.000469429855002,285.8428649902344,294.1499938964844,295.1017761230469,292.6405334472656,295.2615051269531,295.1663513183594,285.6053771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013588471338,0.0047267535701394,-0.0037253946065902,-0.0100058149546384,0.0,0.0,0.0,-0.0061546457000076,60.0,12.381624221801758,-0.0,-6.836583565927867e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,9.397617395734414e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,9.896167466649786e-05,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.309288776014e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.896160190692171e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.000469429855002,285.8428649902344,294.1499938964844,295.1017761230469,292.6405334472656,295.2615051269531,295.1663513183594,285.6053771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013588471338,0.0047267535701394,-0.0037253946065902,-0.0100058149546384,0.0,0.0,0.0,-0.0061546457000076,60.0,12.381624221801758,-0.0,-6.836583565927867e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.407702600583434e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.906787454383448e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.31713225832209e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.906780178425834e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0004699336423072,285.8360595703125,294.1499938964844,295.0866394042969,292.6350402832031,295.2584228515625,295.1503601074219,285.6156311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024327784776,0.0048252898268401,-0.0038228570483624,-0.0102341817691922,0.0,0.0,0.0,-0.0061826198361814,60.0,12.357316970825195,-0.0,-6.851255562878579e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.407702600583434e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.906787454383448e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.31713225832209e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.906780178425834e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0004699336423072,285.8360595703125,294.1499938964844,295.0866394042969,292.6350402832031,295.2584228515625,295.1503601074219,285.6156311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024327784776,0.0048252898268401,-0.0038228570483624,-0.0102341817691922,0.0,0.0,0.0,-0.0061826198361814,60.0,12.357316970825195,-0.0,-6.851255562878579e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,9.419711568625644e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,9.91943379631266e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,7.326472405111417e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.919425792759284e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0004705335304606,285.82940673828125,294.1499938964844,295.07147216796875,292.629638671875,295.255126953125,295.1341552734375,285.6257629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037117172032,0.0049426341429352,-0.0039389221929013,-0.0105061363428831,0.0,0.0,0.0,-0.0062159332446753,60.0,12.336237907409668,-0.0,-6.868749835575727e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,9.419711568625644e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,9.91943379631266e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,7.326472405111417e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.919425792759284e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0004705335304606,285.82940673828125,294.1499938964844,295.07147216796875,292.629638671875,295.255126953125,295.1341552734375,285.6257629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037117172032,0.0049426341429352,-0.0039389221929013,-0.0105061363428831,0.0,0.0,0.0,-0.0062159332446753,60.0,12.336237907409668,-0.0,-6.868749835575727e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.426478936802596e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,9.92655914160423e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,7.331735832849517e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,9.926551865646616e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0004708715423475,285.8261413574219,294.1499938964844,295.0638427734375,292.6269836425781,295.2533874511719,295.1259765625,285.6307983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004432560876,0.0050087599083781,-0.0040043271146714,-0.0106593873351812,0.0,0.0,0.0,-0.0062347063794732,60.0,12.327049255371094,-0.0,-6.87861714254723e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,9.433476225240156e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.933927503880112e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.337177521549165e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.9339202279225e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0004712210793513,285.82293701171875,294.1499938964844,295.0561828613281,292.62432861328125,295.2515869140625,295.11773681640625,285.63580322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051780845969,0.0050771362148225,-0.0040719583630561,-0.0108178546652197,0.0,0.0,0.0,-0.0062541193328797,60.0,12.31838607788086,-0.0,-6.888829062745573e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.448070341022684e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.949295781552792e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.348528743023053e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,9.949288505595176e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0004719501012004,285.81658935546875,294.1499938964844,295.0407409667969,292.6190795898437,295.24786376953125,295.1011657714844,285.6457824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006732112728,0.0052197491750121,-0.0042130169458687,-0.0111483661457896,0.0,0.0,0.0,-0.0062946053221821,60.0,12.302170753479004,-0.0,-6.910151029160262e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.448070341022684e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.949295781552792e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.348528743023053e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,9.949288505595176e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0004719501012004,285.81658935546875,294.1499938964844,295.0407409667969,292.6190795898437,295.24786376953125,295.1011657714844,285.6457824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006732112728,0.0052197491750121,-0.0042130169458687,-0.0111483661457896,0.0,0.0,0.0,-0.0062946053221821,60.0,12.302170753479004,-0.0,-6.910151029160262e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,9.463684546062724e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,9.965737990569325e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,7.360672316281125e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,9.965730714611708e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0004727300547529,285.8103942871094,294.1499938964844,295.025146484375,292.61383056640625,295.2439270019531,295.0843505859375,285.6556701660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083952220156,0.0053723333403468,-0.0043639377690851,-0.011501982808113,0.0,0.0,0.0,-0.0063379239290952,60.0,12.28787899017334,-0.0,-6.93300137299957e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,9.463684546062724e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,9.965737990569325e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,7.360672316281125e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,9.965730714611708e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0004727300547529,285.8103942871094,294.1499938964844,295.025146484375,292.61383056640625,295.2439270019531,295.0843505859375,285.6556701660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083952220156,0.0053723333403468,-0.0043639377690851,-0.011501982808113,0.0,0.0,0.0,-0.0063379239290952,60.0,12.28787899017334,-0.0,-6.93300137299957e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,9.47777953115292e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.980580944102256e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.371635729214177e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.980573668144645e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004734341637231,285.8050537109375,294.1499938964844,295.0111999511719,292.6091613769531,295.2402648925781,295.06939697265625,285.6643371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098966304212,0.005510073620826,-0.0045001772232353,-0.0118211973458528,0.0,0.0,0.0,-0.0063770283013582,60.0,12.276444435119627,-0.0,-6.95366111358453e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,9.479701839154586e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,9.982605115510525e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,7.37313021090813e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,9.982597839552908e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0004735301772598,285.8043518066406,294.1499938964844,295.0093078613281,292.6085205078125,295.23974609375,295.0673522949219,285.6654968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101014049723,0.0055288565345108,-0.0045187552459537,-0.0118647264316678,0.0,0.0,0.0,-0.0063823610544204,60.0,12.27488613128662,-0.0,-6.956480547160028e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,9.49570458033122e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,9.999456960940734e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,7.385576464002952e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,9.99944968498312e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0004743295721709,285.7984619140625,294.1499938964844,294.9931945800781,292.6031188964844,295.2353515625,295.0501403808594,285.6752624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010118058416992,0.0056852353736758,-0.0046734297648072,-0.0122271310538053,0.0,0.0,0.0,-0.0064267572015523,60.0,12.262591361999512,-0.0,-6.97997890597435e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,9.49570458033122e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,9.999456960940734e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,7.385576464002952e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,9.99944968498312e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0004743295721709,285.7984619140625,294.1499938964844,294.9931945800781,292.6031188964844,295.2353515625,295.0501403808594,285.6752624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010118058416992,0.0056852353736758,-0.0046734297648072,-0.0122271310538053,0.0,0.0,0.0,-0.0064267572015523,60.0,12.262591361999512,-0.0,-6.97997890597435e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,9.503498586127536e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001000766351353,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,7.391638064291328e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001000765696517,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0004747188650071,285.79559326171875,294.1499938964844,294.98504638671875,292.6003723144531,295.2330627441406,295.0414428710937,285.6801147460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126359993591,0.0057613928802311,-0.0047487565316259,-0.0124036222696304,0.0,0.0,0.0,-0.0064483787864446,60.0,12.25650405883789,-0.0,-6.991437118131216e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.511159441899508e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001001573036774,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.397596345981583e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0001001572381937,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0004751015512738,285.7927551269531,294.1499938964844,294.976806640625,292.5975952148437,295.2306823730469,295.0326843261719,285.6849365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010134518379345,0.0058362511917948,-0.0048227990046143,-0.0125771015882492,0.0,0.0,0.0,-0.0064696301706135,60.0,12.250375747680664,-0.0,-7.00270845754858e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,9.526090434519574e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001003145371214,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,7.409209501929581e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001003144716378,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0004758473951369,285.78717041015625,294.1499938964844,294.9600524902344,292.5919189453125,295.2258605957031,295.0150756835937,285.694580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150423040613,0.0059821493923664,-0.004967107437551,-0.0129152107983827,0.0,0.0,0.0,-0.0065110526047647,60.0,12.237895965576172,-0.0,-7.024704018476768e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,9.526090434519574e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001003145371214,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,7.409209501929581e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001003144716378,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0004758473951369,285.78717041015625,294.1499938964844,294.9600524902344,292.5919189453125,295.2258605957031,295.0150756835937,285.694580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150423040613,0.0059821493923664,-0.004967107437551,-0.0129152107983827,0.0,0.0,0.0,-0.0065110526047647,60.0,12.237895965576172,-0.0,-7.024704018476768e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,9.539704478811473e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001004578953143,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,7.419797475449741e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001004578298307,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0004765274643432,285.7817687988281,294.1499938964844,294.94293212890625,292.58599853515625,295.2207946777344,294.99725341796875,285.70416259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101649237331,0.0061151687987148,-0.0050986763089895,-0.0132234701886773,0.0,0.0,0.0,-0.0065488182008266,60.0,12.224321365356444,-0.0,-7.044788219445763e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,9.539704478811473e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001004578953143,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,7.419797475449741e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001004578298307,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0004765274643432,285.7817687988281,294.1499938964844,294.94293212890625,292.58599853515625,295.2207946777344,294.99725341796875,285.70416259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101649237331,0.0061151687987148,-0.0050986763089895,-0.0132234701886773,0.0,0.0,0.0,-0.0065488182008266,60.0,12.224321365356444,-0.0,-7.044788219445763e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,9.551867697155104e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001005859739962,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,7.429257675539702e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001005859085125,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0004771350359078,285.7764892578125,294.1499938964844,294.92535400390625,292.5798645019531,295.2154846191406,294.9792175292969,285.71368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177878430113,0.0062340050935745,-0.0052162171341478,-0.0134988594800233,0.0,0.0,0.0,-0.0065825567580759,60.0,12.20932388305664,-0.0,-7.062755003062193e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,9.551867697155104e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001005859739962,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,7.429257675539702e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001005859085125,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0004771350359078,285.7764892578125,294.1499938964844,294.92535400390625,292.5798645019531,295.2154846191406,294.9792175292969,285.71368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177878430113,0.0062340050935745,-0.0052162171341478,-0.0134988594800233,0.0,0.0,0.0,-0.0065825567580759,60.0,12.20932388305664,-0.0,-7.062755003062193e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.562216291669756e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001006949532893,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,7.437306339852512e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001006948805297,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0004776519781444,285.7713623046875,294.1499938964844,294.9073181152344,292.57342529296875,295.2099609375,294.9609375,285.72314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018889946863,0.0063351038843393,-0.0053162141703069,-0.013733142055571,0.0,0.0,0.0,-0.0066112601198256,60.0,12.192389488220217,-0.0,-7.078058672504994e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.562216291669756e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001006949532893,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,7.437306339852512e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001006948805297,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0004776519781444,285.7713623046875,294.1499938964844,294.9073181152344,292.57342529296875,295.2099609375,294.9609375,285.72314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018889946863,0.0063351038843393,-0.0053162141703069,-0.013733142055571,0.0,0.0,0.0,-0.0066112601198256,60.0,12.192389488220217,-0.0,-7.078058672504994e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.566375229042023e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001007387472782,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.440541230607778e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001007386817946,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.00047785975039,285.7688903808594,294.1499938964844,294.89813232421875,292.570068359375,295.2070617675781,294.95166015625,285.7278747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193325579166,0.0063757332973182,-0.0053564007394015,-0.0138272950425744,0.0,0.0,0.0,-0.0066227940842509,60.0,12.182765007019045,-0.0,-7.084214104224884e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,9.570268593961372e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001007797472993,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,7.44356875657104e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0001007796818157,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0004780542221851,285.76641845703125,294.1499938964844,294.8887939453125,292.5666198730469,295.2041320800781,294.9423217773437,285.7325744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197449009865,0.0064137587323784,-0.0053940140642225,-0.0139154149219393,0.0,0.0,0.0,-0.0066335783340036,60.0,12.172737121582031,-0.0,-7.089977316354634e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.576587763149293e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001008462932077,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,7.44848366593942e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0001008462277241,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0004783699114341,285.7615966796875,294.1499938964844,294.86968994140625,292.5594482421875,295.1981506347656,294.92352294921875,285.741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020417548716,0.0064754737541079,-0.0054550562053918,-0.0140584297478199,0.0,0.0,0.0,-0.0066510997712612,60.0,12.151052474975586,-0.0,-7.099335164184596e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.576587763149293e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001008462932077,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,7.44848366593942e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0001008462277241,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0004783699114341,285.7615966796875,294.1499938964844,294.86968994140625,292.5594482421875,295.1981506347656,294.92352294921875,285.741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020417548716,0.0064754737541079,-0.0054550562053918,-0.0140584297478199,0.0,0.0,0.0,-0.0066510997712612,60.0,12.151052474975586,-0.0,-7.099335164184596e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
