time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791140,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,9.57989104790613e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001008810722851,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,7.451052806572989e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0001008810068015,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0004785349010489,285.7569580078125,294.1499938964844,294.8500061035156,292.5518798828125,295.1918640136719,294.90435791015625,285.75128173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207715677097,0.0065077077597379,-0.0054869358427822,-0.0141331227496266,0.0,0.0,0.0,-0.0066602644510567,60.0,12.125821113586426,-0.0,-7.104225119292097e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,9.57989104790613e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001008810722851,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,7.451052806572989e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0001008810068015,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0004785349010489,285.7569580078125,294.1499938964844,294.8500061035156,292.5518798828125,295.1918640136719,294.90435791015625,285.75128173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207715677097,0.0065077077597379,-0.0054869358427822,-0.0141331227496266,0.0,0.0,0.0,-0.0066602644510567,60.0,12.125821113586426,-0.0,-7.104225119292097e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,9.581934136804192e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001009025872917,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,7.452641875715926e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001009025218081,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004786369681823,285.75262451171875,294.1499938964844,294.8295593261719,292.543212890625,295.1855773925781,294.8853759765625,285.7601928710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209886822849,0.0065276292152702,-0.0055066403001546,-0.0141792874783277,0.0,0.0,0.0,-0.0066659203730523,60.0,12.098373413085938,-0.0,-7.107248478632755e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,9.582017810316756e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001009034604066,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,7.452705904142931e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.000100903394923,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0004786411300301,285.75244140625,294.1499938964844,294.8286437988281,292.5428161621094,295.1853332519531,294.88458251953125,285.7605895996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209975298494,0.0065284399315714,-0.0055074421688914,-0.0141811659559607,0.0,0.0,0.0,-0.0066661504097282,60.0,12.09722900390625,-0.0,-7.107371402526041e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.583493374520911e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001009190018521,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,7.453854050254449e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001009189363685,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0004787148791365,285.74810791015625,294.1499938964844,294.8046569824219,292.5313720703125,295.17840576171875,294.8634033203125,285.76983642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211543412879,0.0065428153611719,-0.005521660670638,-0.0142144784331321,0.0,0.0,0.0,-0.0066702323965728,60.0,12.063712120056152,-0.0,-7.109553479267562e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.583493374520911e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001009190018521,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,7.453854050254449e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001009189363685,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0004787148791365,285.74810791015625,294.1499938964844,294.8046569824219,292.5313720703125,295.17840576171875,294.8634033203125,285.76983642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211543412879,0.0065428153611719,-0.005521660670638,-0.0142144784331321,0.0,0.0,0.0,-0.0066702323965728,60.0,12.063712120056152,-0.0,-7.109553479267562e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,9.58406089921482e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001009249754133,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.454294973285869e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0001009249099297,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0004787431971635,285.7460327148437,294.1499938964844,294.791748046875,292.5247802734375,295.1747436523437,294.85205078125,285.7744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212144115939,0.0065483339130878,-0.0055271196179091,-0.0142272673547267,0.0,0.0,0.0,-0.006671798415482,60.0,12.044954299926758,-0.0,-7.110391209153023e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,9.584565123077482e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0001009302868624,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,7.454687147401273e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001009302213788,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004787684010807,285.7439880371094,294.1499938964844,294.7782592773437,292.5177001953125,295.1710205078125,294.84039306640625,285.7790222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212677298113,0.0065532373264431,-0.0055319699458777,-0.0142386304214596,0.0,0.0,0.0,-0.0066731902770698,60.0,12.025376319885254,-0.0,-7.1111358579401e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.585412772139534e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001009392071864,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.455345621565357e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0001009391417028,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.000478810747154,285.7399597167969,294.1499938964844,294.7495422363281,292.5019226074219,295.1633605957031,294.8161926269531,285.7882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213576024398,0.006561470683664,-0.0055401129648089,-0.0142577085644006,0.0,0.0,0.0,-0.0066755283623933,60.0,11.98440933227539,-0.0,-7.1123857026123e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.585412772139534e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001009392071864,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.455345621565357e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0001009391417028,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.000478810747154,285.7399597167969,294.1499938964844,294.7495422363281,292.5019226074219,295.1633605957031,294.8161926269531,285.7882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213576024398,0.006561470683664,-0.0055401129648089,-0.0142577085644006,0.0,0.0,0.0,-0.0066755283623933,60.0,11.98440933227539,-0.0,-7.1123857026123e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,9.585900261299685e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001009443367365,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.455724698957056e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001009442785289,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0004788351070601,285.736083984375,294.1499938964844,294.71875,292.4842529296875,295.1552124023437,294.7901306152344,285.7973327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021409058012,0.0065661841072142,-0.0055447751656174,-0.0142686311155557,0.0,0.0,0.0,-0.0066768666729331,60.0,11.939109802246094,-0.0,-7.113101219147211e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,9.585900261299685e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001009443367365,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.455724698957056e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001009442785289,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0004788351070601,285.736083984375,294.1499938964844,294.71875,292.4842529296875,295.1552124023437,294.7901306152344,285.7973327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021409058012,0.0065661841072142,-0.0055447751656174,-0.0142686311155557,0.0,0.0,0.0,-0.0066768666729331,60.0,11.939109802246094,-0.0,-7.113101219147211e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.58611344685778e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0001009465850074,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.455890590790659e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001009465267998,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.000478845759062,285.7323608398437,294.1499938964844,294.6860046386719,292.4648132324219,295.1466064453125,294.76220703125,285.8064270019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214312933385,0.0065682232379913,-0.0055467919446527,-0.0142733566462993,0.0,0.0,0.0,-0.0066774459555745,60.0,11.89015007019043,-0.0,-7.113411015780002e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.58611344685778e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0001009465850074,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.455890590790659e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001009465267998,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.000478845759062,285.7323608398437,294.1499938964844,294.6860046386719,292.4648132324219,295.1466064453125,294.76220703125,285.8064270019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214312933385,0.0065682232379913,-0.0055467919446527,-0.0142733566462993,0.0,0.0,0.0,-0.0066774459555745,60.0,11.89015007019043,-0.0,-7.113411015780002e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.5860828878358e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001009462503134,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,7.455865852534771e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001009461921057,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.000478844216559,285.7287902832031,294.1499938964844,294.6514587402344,292.4437561035156,295.13751220703125,294.7325134277344,285.81549072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214274516329,0.0065678693354129,-0.0055464417673647,-0.0142725370824337,0.0,0.0,0.0,-0.0066773453727364,60.0,11.837838172912598,-0.0,-7.113357014532087e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.5860828878358e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001009462503134,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,7.455865852534771e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001009461921057,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.000478844216559,285.7287902832031,294.1499938964844,294.6514587402344,292.4437561035156,295.13751220703125,294.7325134277344,285.81549072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214274516329,0.0065678693354129,-0.0055464417673647,-0.0142725370824337,0.0,0.0,0.0,-0.0066773453727364,60.0,11.837838172912598,-0.0,-7.113357014532087e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,9.585962106939404e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001009449842968,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.455771992681548e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001009449260891,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.00047883822117,285.7270812988281,294.1499938964844,294.63360595703125,292.43267822265625,295.1327209472656,294.7168273925781,285.82000732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214142967015,0.0065666693262755,-0.0055452552624046,-0.0142697561532258,0.0,0.0,0.0,-0.0066770040430128,60.0,11.81016731262207,-0.0,-7.11317511559173e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,9.585804218659176e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001009433181025,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.455649028997868e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001009432598948,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0004788303049281,285.72540283203125,294.1499938964844,294.6153259277344,292.4212646484375,295.1278076171875,294.7007751464844,285.8244934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213970672339,0.0065650986507534,-0.0055437018163502,-0.0142661165446043,0.0,0.0,0.0,-0.0066765579394996,60.0,11.7819185256958,-0.0,-7.112936373232517e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,9.585392399458216e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001009389816317,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.455328159267083e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001009389234241,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0004788097576238,285.7221374511719,294.1499938964844,294.5777587890625,292.3974914550781,295.11767578125,294.6678771972656,285.83349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213528294116,0.0065610259771347,-0.0055396729148924,-0.0142566785216331,0.0,0.0,0.0,-0.0066754021681845,60.0,11.72418212890625,-0.0,-7.112318201052403e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,9.585392399458216e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001009389816317,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.455328159267083e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001009389234241,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0004788097576238,285.7221374511719,294.1499938964844,294.5777587890625,292.3974914550781,295.11767578125,294.6678771972656,285.83349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213528294116,0.0065610259771347,-0.0055396729148924,-0.0142566785216331,0.0,0.0,0.0,-0.0066754021681845,60.0,11.72418212890625,-0.0,-7.112318201052403e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.584788494976236e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001009326224448,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.454858860000968e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001009325642371,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0004787796060554,285.7190246582031,294.1499938964844,294.53887939453125,292.37255859375,295.10699462890625,294.6333923339844,285.8424377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212879860773,0.0065550790168344,-0.0055337911471724,-0.0142428977414965,0.0,0.0,0.0,-0.0066737136803567,60.0,11.663711547851562,-0.0,-7.111415101235252e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.584788494976236e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001009326224448,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.454858860000968e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001009325642371,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0004787796060554,285.7190246582031,294.1499938964844,294.53887939453125,292.37255859375,295.10699462890625,294.6333923339844,285.8424377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212879860773,0.0065550790168344,-0.0055337911471724,-0.0142428977414965,0.0,0.0,0.0,-0.0066737136803567,60.0,11.663711547851562,-0.0,-7.111415101235252e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.584044164512306e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001009247789625,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,7.454278966179118e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0001009247207548,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0004787424113601,285.7160339355469,294.1499938964844,294.4989318847656,292.3466491699219,295.0957336425781,294.5974426269531,285.8513488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212081251665,0.0065477541647851,-0.0055265459232032,-0.0142259234562516,0.0,0.0,0.0,-0.0066716345027089,60.0,11.60106086730957,-0.0,-7.110303101853789e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.584044164512306e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001009247789625,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,7.454278966179118e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0001009247207548,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0004787424113601,285.7160339355469,294.1499938964844,294.4989318847656,292.3466491699219,295.0957336425781,294.5974426269531,285.8513488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212081251665,0.0065477541647851,-0.0055265459232032,-0.0142259234562516,0.0,0.0,0.0,-0.0066716345027089,60.0,11.60106086730957,-0.0,-7.110303101853789e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.583218343323097e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001009160841931,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,7.453637226717547e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001009160259854,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0004787011712323,285.7131652832031,294.1499938964844,294.4580078125,292.3199462890625,295.0841064453125,294.5606994628906,285.8602600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211197659373,0.0065396409481763,-0.005518521182239,-0.0142071228474378,0.0,0.0,0.0,-0.0066693313419818,60.0,11.537213325500488,-0.0,-7.109071731292715e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.583218343323097e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001009160841931,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,7.453637226717547e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001009160259854,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0004787011712323,285.7131652832031,294.1499938964844,294.4580078125,292.3199462890625,295.0841064453125,294.5606994628906,285.8602600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211197659373,0.0065396409481763,-0.005518521182239,-0.0142071228474378,0.0,0.0,0.0,-0.0066693313419818,60.0,11.537213325500488,-0.0,-7.109071731292715e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,9.582735947333276e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001009109982987,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,7.453261059708893e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001009109400911,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0004786770732607,285.7118225097656,294.1499938964844,294.4372253417969,292.30633544921875,295.077880859375,294.5414733886719,285.8646545410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210680775344,0.0065349000506103,-0.0055138319730758,-0.0141961369663476,0.0,0.0,0.0,-0.0066679851152002,60.0,11.504054069519045,-0.0,-7.10835195150139e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.58224482019432e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001009058250929,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,7.452879071934149e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001009057668852,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0004786525387316,285.7105407714844,294.1499938964844,294.41632080078125,292.2925720214844,295.0715026855469,294.52203369140625,285.8690795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210154578089,0.0065300753340125,-0.0055090598762035,-0.0141849564388394,0.0,0.0,0.0,-0.006666615139693,60.0,11.47067165374756,-0.0,-7.107619381940823e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,9.58123928285204e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0001008952385745,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.452096906490624e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0001008951803669,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004786023346241,285.7080078125,294.1499938964844,294.3739929199219,292.2646789550781,295.0584716796875,294.4826965332031,285.8778686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209078900516,0.0065202075056731,-0.0054992996156215,-0.0141620896756649,0.0,0.0,0.0,-0.0066638137213885,60.0,11.403464317321776,-0.0,-7.106122268396575e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,9.58123928285204e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0001008952385745,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.452096906490624e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0001008951803669,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004786023346241,285.7080078125,294.1499938964844,294.3739929199219,292.2646789550781,295.0584716796875,294.4826965332031,285.8778686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209078900516,0.0065202075056731,-0.0054992996156215,-0.0141620896756649,0.0,0.0,0.0,-0.0066638137213885,60.0,11.403464317321776,-0.0,-7.106122268396575e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.580206824466586e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000100884353742,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,7.451293640770018e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001008843028103,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0004785507335327,285.70562744140625,294.1499938964844,294.33123779296875,292.2364501953125,295.0448608398437,294.44256591796875,285.8866271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207972954958,0.0065100672654807,-0.0054892702028155,-0.0141385914757847,0.0,0.0,0.0,-0.0066609345376491,60.0,11.335436820983888,-0.0,-7.10458323283092e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.580206824466586e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000100884353742,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,7.451293640770018e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001008843028103,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0004785507335327,285.70562744140625,294.1499938964844,294.33123779296875,292.2364501953125,295.0448608398437,294.44256591796875,285.8866271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207972954958,0.0065100672654807,-0.0054892702028155,-0.0141385914757847,0.0,0.0,0.0,-0.0066609345376491,60.0,11.335436820983888,-0.0,-7.10458323283092e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.579175821272656e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001008734980132,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,7.450491830240935e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0001008734470815,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0004784992779605,285.7033996582031,294.1499938964844,294.2882080078125,292.20806884765625,295.0306396484375,294.4017944335937,285.89532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020687050186,0.0064999503083527,-0.0054792631417512,-0.0141151463612914,0.0,0.0,0.0,-0.006658062338829,60.0,11.266937255859377,-0.0,-7.103047749978941e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.579175821272656e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001008734980132,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,7.450491830240935e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0001008734470815,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0004784992779605,285.7033996582031,294.1499938964844,294.2882080078125,292.20806884765625,295.0306396484375,294.4017944335937,285.89532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020687050186,0.0064999503083527,-0.0054792631417512,-0.0141151463612914,0.0,0.0,0.0,-0.006658062338829,60.0,11.266937255859377,-0.0,-7.103047749978941e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.57817755988799e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001008629842544,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,7.44971475796774e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001008629333227,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0004784493939951,285.70135498046875,294.1499938964844,294.2450866699219,292.1796264648437,295.01580810546875,294.360595703125,285.90399169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205802973359,0.0064901490695774,-0.0054695690050721,-0.0140924341976642,0.0,0.0,0.0,-0.0066552800126373,60.0,11.19835376739502,-0.0,-7.101561294575731e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.57817755988799e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001008629842544,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,7.44971475796774e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001008629333227,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0004784493939951,285.70135498046875,294.1499938964844,294.2450866699219,292.1796264648437,295.01580810546875,294.360595703125,285.90399169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205802973359,0.0064901490695774,-0.0054695690050721,-0.0140924341976642,0.0,0.0,0.0,-0.0066552800126373,60.0,11.19835376739502,-0.0,-7.101561294575731e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,9.577697346685454e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001008579274639,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,7.449341501342133e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0001008578765322,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0004784254124388,285.7003479003906,294.1499938964844,294.2235107421875,292.1654357910156,295.0081787109375,294.33990478515625,285.9083251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020528958179,0.0064854365773499,-0.0054649077355861,-0.0140815135091543,0.0,0.0,0.0,-0.0066539421677589,60.0,11.164191246032717,-0.0,-7.100846488583556e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.57722804741934e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001008529870887,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,7.448976248269901e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.000100852936157,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0004784019838552,285.69940185546875,294.1499938964844,294.2019958496094,292.1513061523437,295.00048828125,294.3191833496094,285.9126281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204787831753,0.0064808293245732,-0.0054603503085672,-0.0140708368271589,0.0,0.0,0.0,-0.0066526341252028,60.0,11.130098342895508,-0.0,-7.10014731453157e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
