time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793420,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.57633601501584e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001008435938274,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.448282121913508e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001008435428957,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0004783574258908,285.6975402832031,294.1499938964844,294.1591491699219,292.123291015625,294.9848937988281,294.2776794433594,285.9212341308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203829733654,0.0064720679074525,-0.005451685283333,-0.0140505349263548,0.0,0.0,0.0,-0.0066501456312835,60.0,11.062121391296388,-0.0,-7.098818599615697e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.57633601501584e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001008435938274,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.448282121913508e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001008435428957,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0004783574258908,285.6975402832031,294.1499938964844,294.1591491699219,292.123291015625,294.9848937988281,294.2776794433594,285.9212341308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203829733654,0.0064720679074525,-0.005451685283333,-0.0140505349263548,0.0,0.0,0.0,-0.0066501456312835,60.0,11.062121391296388,-0.0,-7.098818599615697e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,9.575560397934169e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.000100835422927,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.44767821743153e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001008353719953,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0004783186886925,285.6957702636719,294.1499938964844,294.1166687011719,292.0957336425781,294.9688720703125,294.2361145019531,285.9297790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202997364103,0.0064644431695342,-0.0054441434331238,-0.0140328649431467,0.0,0.0,0.0,-0.0066479803062975,60.0,10.99474811553955,-0.0,-7.09766183604188e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,9.575560397934169e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.000100835422927,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.44767821743153e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001008353719953,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0004783186886925,285.6957702636719,294.1499938964844,294.1166687011719,292.0957336425781,294.9688720703125,294.2361145019531,285.9297790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202997364103,0.0064644431695342,-0.0054441434331238,-0.0140328649431467,0.0,0.0,0.0,-0.0066479803062975,60.0,10.99474811553955,-0.0,-7.09766183604188e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,9.574920841259882e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001008286853902,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.447181269526482e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0001008286417345,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004782867617905,285.69415283203125,294.1499938964844,294.0747375488281,292.0687866210937,294.95245361328125,294.194580078125,285.9383239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202311677858,0.0064581558108329,-0.0054379245266318,-0.0140182953327894,0.0,0.0,0.0,-0.006646194960922,60.0,10.928266525268556,-0.0,-7.09670828769049e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,9.574920841259882e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001008286853902,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.447181269526482e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0001008286417345,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004782867617905,285.69415283203125,294.1499938964844,294.0747375488281,292.0687866210937,294.95245361328125,294.194580078125,285.9383239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202311677858,0.0064581558108329,-0.0054379245266318,-0.0140182953327894,0.0,0.0,0.0,-0.006646194960922,60.0,10.928266525268556,-0.0,-7.09670828769049e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.574395517120138e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001008231483865,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.446772360708565e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001008231047308,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0004782605101354,285.69256591796875,294.1499938964844,294.0335693359375,292.0426025390625,294.93585205078125,294.15313720703125,285.94683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201745899394,0.0064529790543019,-0.0054328041151165,-0.0140062989667057,0.0,0.0,0.0,-0.0066447244025766,60.0,10.862165451049805,-0.0,-7.095923137967476e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.574395517120138e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001008231483865,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.446772360708565e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001008231047308,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0004782605101354,285.69256591796875,294.1499938964844,294.0335693359375,292.0426025390625,294.93585205078125,294.15313720703125,285.94683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201745899394,0.0064529790543019,-0.0054328041151165,-0.0140062989667057,0.0,0.0,0.0,-0.0066447244025766,60.0,10.862165451049805,-0.0,-7.095923137967476e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.574310388416052e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001008222534437,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,7.446706149494275e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.000100822209788,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0004782562609761,285.6918640136719,294.1499938964844,294.0132751464844,292.02984619140625,294.9271850585937,294.1327209472656,285.9510498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201658587902,0.0064521292224526,-0.0054319631308317,-0.0140043292194604,0.0,0.0,0.0,-0.0066444859839975,60.0,10.830754280090332,-0.0,-7.095794529732302e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,9.574213618179785e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.0001008212275337,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,7.446629751939327e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001008211838779,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0004782514006365,285.6911926269531,294.1499938964844,293.9932556152344,292.0173645019531,294.91851806640625,294.1123046875,285.95526123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201551485806,0.0064511578530073,-0.005431002471596,-0.0140020782127976,0.0,0.0,0.0,-0.0066442093811929,60.0,10.79932689666748,-0.0,-7.095646736843264e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,9.574152500135824e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001008205872494,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,7.446582458214834e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001008205363177,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0004782483738381,285.6898803710937,294.1499938964844,293.9540100097656,291.9931945800781,294.9010314941406,294.0717468261719,285.96368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201475815847,0.0064505217596888,-0.0054303738288581,-0.0140006048604846,0.0,0.0,0.0,-0.0066440259106457,60.0,10.73745059967041,-0.0,-7.095550813573936e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,9.574152500135824e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001008205872494,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,7.446582458214834e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001008205363177,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0004782483738381,285.6898803710937,294.1499938964844,293.9540100097656,291.9931945800781,294.9010314941406,294.0717468261719,285.96368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201475815847,0.0064505217596888,-0.0054303738288581,-0.0140006048604846,0.0,0.0,0.0,-0.0066440259106457,60.0,10.73745059967041,-0.0,-7.095550813573936e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.574403520673512e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.000100823228422,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,7.446777453878894e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0001008231847663,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.000478260917589,285.6886901855469,294.1499938964844,293.9159851074219,291.97027587890625,294.8831481933594,294.0319519042969,285.9720764160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201741242781,0.0064529390074312,-0.0054327649995684,-0.0140062067657709,0.0,0.0,0.0,-0.0066447132267057,60.0,10.678101539611816,-0.0,-7.09591745362559e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.574403520673512e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.000100823228422,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,7.446777453878894e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0001008231847663,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.000478260917589,285.6886901855469,294.1499938964844,293.9159851074219,291.97027587890625,294.8831481933594,294.0319519042969,285.9720764160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201741242781,0.0064529390074312,-0.0054327649995684,-0.0140062067657709,0.0,0.0,0.0,-0.0066447132267057,60.0,10.678101539611816,-0.0,-7.09591745362559e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.57492011366412e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0001008286635624,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,7.447178359143436e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001008286199066,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004782867035828,285.6876220703125,294.1499938964844,293.8793334960937,291.94879150390625,294.864990234375,293.992919921875,285.9804077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202286066487,0.0064579453319311,-0.0054377168416976,-0.0140178082510828,0.0,0.0,0.0,-0.0066461339592933,60.0,10.621118545532228,-0.0,-7.09667631326738e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.57492011366412e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0001008286635624,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,7.447178359143436e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001008286199066,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004782867035828,285.6876220703125,294.1499938964844,293.8793334960937,291.94879150390625,294.864990234375,293.992919921875,285.9804077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202286066487,0.0064579453319311,-0.0054377168416976,-0.0140178082510828,0.0,0.0,0.0,-0.0066461339592933,60.0,10.621118545532228,-0.0,-7.09667631326738e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.575769217917696e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0001008376057143,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.447839016094804e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0001008375620585,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0004783291369676,285.6866455078125,294.1499938964844,293.84423828125,291.9288635253906,294.8465576171875,293.9549255371094,285.9887084960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203187121078,0.0064662094227969,-0.0054458905942738,-0.0140369581058621,0.0,0.0,0.0,-0.0066484804265201,60.0,10.567137718200684,-0.0,-7.097929710653261e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.575769217917696e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0001008376057143,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.447839016094804e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0001008375620585,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0004783291369676,285.6866455078125,294.1499938964844,293.84423828125,291.9288635253906,294.8465576171875,293.9549255371094,285.9887084960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203187121078,0.0064662094227969,-0.0054458905942738,-0.0140369581058621,0.0,0.0,0.0,-0.0066484804265201,60.0,10.567137718200684,-0.0,-7.097929710653261e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.576348384143785e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001008437029668,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,7.448289397871122e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.000100843659311,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004783580661751,285.68621826171875,294.1499938964844,293.82733154296875,291.9195251464844,294.83721923828125,293.9364624023437,285.9928283691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020380645059,0.0064718504436314,-0.005451469682157,-0.0140500301495194,0.0,0.0,0.0,-0.0066500841639935,60.0,10.541643142700195,-0.0,-7.098785204107116e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.57699230639264e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001008504841593,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,7.448789983754978e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001008504405035,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0004783902550116,285.6858215332031,294.1499938964844,293.8108825683594,291.9106750488281,294.8278503417969,293.9182434082031,285.9969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204490972682,0.0064781289547681,-0.0054576797410845,-0.01406457927078,0.0,0.0,0.0,-0.0066518667154014,60.0,10.516818046569824,-0.0,-7.099737331373035e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.578486060490832e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001008662147796,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,7.449951954185963e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001008661711239,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0004784648772329,285.68505859375,294.1499938964844,293.7794189453125,291.89434814453125,294.8089904785156,293.88250732421875,286.00518798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206069564446,0.0064926911145448,-0.0054720840416848,-0.0140983257442712,0.0,0.0,0.0,-0.0066559966653585,60.0,10.468993186950684,-0.0,-7.10194711928125e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.578486060490832e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001008662147796,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,7.449951954185963e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001008661711239,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0004784648772329,285.68505859375,294.1499938964844,293.7794189453125,291.89434814453125,294.8089904785156,293.88250732421875,286.00518798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206069564446,0.0064926911145448,-0.0054720840416848,-0.0140983257442712,0.0,0.0,0.0,-0.0066559966653585,60.0,10.468993186950684,-0.0,-7.10194711928125e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,9.580420010024682e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.000100886580185,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,7.451455894624814e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,0.0001008865365292,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.00047856150195,285.6844177246094,294.1499938964844,293.75,291.880126953125,294.7899169921875,293.8485717773437,286.01336669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010208131279796,0.0065115611068904,-0.0054907482117414,-0.0141420532017946,0.0,0.0,0.0,-0.0066613564267754,60.0,10.425763130187988,-0.0,-7.104809895963626e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,9.580420010024682e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.000100886580185,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,7.451455894624814e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,0.0001008865365292,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.00047856150195,285.6844177246094,294.1499938964844,293.75,291.880126953125,294.7899169921875,293.8485717773437,286.01336669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010208131279796,0.0065115611068904,-0.0054907482117414,-0.0141420532017946,0.0,0.0,0.0,-0.0066613564267754,60.0,10.425763130187988,-0.0,-7.104809895963626e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,9.58255841396749e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001009090919978,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,7.453119178535417e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001009090556181,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004786683130078,285.68389892578125,294.1499938964844,293.721923828125,291.8681030273437,294.7707214355469,293.81591796875,286.0215148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210406035184,0.0065324255265295,-0.005511384923011,-0.0141904018819332,0.0,0.0,0.0,-0.0066672801040112,60.0,10.386439323425291,-0.0,-7.107976074394173e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,9.58255841396749e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001009090919978,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,7.453119178535417e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001009090556181,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004786683130078,285.68389892578125,294.1499938964844,293.721923828125,291.8681030273437,294.7707214355469,293.81591796875,286.0215148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210406035184,0.0065324255265295,-0.005511384923011,-0.0141904018819332,0.0,0.0,0.0,-0.0066672801040112,60.0,10.386439323425291,-0.0,-7.107976074394173e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.584808140061796e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0001009327825158,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,7.454868318745866e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001009327388601,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,0.0004787806828971,285.6835021972656,294.1499938964844,293.6943359375,291.8582763671875,294.7513427734375,293.78472900390625,286.02960205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212805354967,0.006554378196597,-0.0055330977775156,-0.0142412735149264,0.0,0.0,0.0,-0.0066735157743096,60.0,10.35128402709961,-0.0,-7.111308519824888e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,9.584808140061796e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0001009327825158,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,7.454868318745866e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001009327388601,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,0.0004787806828971,285.6835021972656,294.1499938964844,293.6943359375,291.8582763671875,294.7513427734375,293.78472900390625,286.02960205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212805354967,0.006554378196597,-0.0055330977775156,-0.0142412735149264,0.0,0.0,0.0,-0.0066735157743096,60.0,10.35128402709961,-0.0,-7.111308519824888e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.585968655301258e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001009449988487,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.455770537490025e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.0001009449624689,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0004788386577274,285.683349609375,294.1499938964844,293.6807556152344,291.8541564941406,294.7415771484375,293.7696228027344,286.0336303710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214040521532,0.0065657026134431,-0.0055442983284592,-0.0142675153911113,0.0,0.0,0.0,-0.0066767311654984,60.0,10.33577823638916,-0.0,-7.113028033245429e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,9.587137174094096e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.000100957309769,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,7.456679304596037e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0001009572661132,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0004788970400113,285.6832580566406,294.1499938964844,293.66729736328125,291.8505554199219,294.7317810058594,293.75469970703125,286.03765869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215282673016,0.006577106192708,-0.0055555780418217,-0.014293941669166,0.0,0.0,0.0,-0.0066799684427678,60.0,10.321045875549316,-0.0,-7.114759625892475e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.589485853211954e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001009820407489,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,7.458506297552958e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001009819970931,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0004790143575519,285.6830749511719,294.1499938964844,293.6407470703125,291.84478759765625,294.7121276855469,293.7252502441406,286.045654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217780945822,0.0066000297665596,-0.0055782520212233,-0.014347062446177,0.0,0.0,0.0,-0.0066864765249192,60.0,10.293206214904783,-0.0,-7.1182412852977e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.589485853211954e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001009820407489,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,7.458506297552958e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001009819970931,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0004790143575519,285.6830749511719,294.1499938964844,293.6407470703125,291.84478759765625,294.7121276855469,293.7252502441406,286.045654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217780945822,0.0066000297665596,-0.0055782520212233,-0.014347062446177,0.0,0.0,0.0,-0.0066864765249192,60.0,10.293206214904783,-0.0,-7.1182412852977e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,9.591822163201869e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001010066334856,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.46032310416922e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001010065971058,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0004791310348082,285.6829833984375,294.1499938964844,293.61474609375,291.8408508300781,294.6923828125,293.69659423828125,286.0536499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220266412943,0.0066228257492184,-0.0056007988750934,-0.0143998870626091,0.0,0.0,0.0,-0.0066929482854902,60.0,10.26906681060791,-0.0,-7.121703760049058e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,9.591822163201869e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001010066334856,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.46032310416922e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001010065971058,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0004791310348082,285.6829833984375,294.1499938964844,293.61474609375,291.8408508300781,294.6923828125,293.69659423828125,286.0536499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220266412943,0.0066228257492184,-0.0056007988750934,-0.0143998870626091,0.0,0.0,0.0,-0.0066929482854902,60.0,10.26906681060791,-0.0,-7.121703760049058e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,9.5941053587012e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001010306805255,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,7.46209843782708e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001010306368698,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004792451218236,285.6830139160156,294.1499938964844,293.5892639160156,291.8386535644531,294.67254638671875,293.6686706542969,286.06158447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222694836556,0.0066451113671064,-0.0056228418834507,-0.0144515298306941,0.0,0.0,0.0,-0.0066992756910622,60.0,10.248296737670898,-0.0,-7.125090206727691e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,9.5941053587012e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001010306805255,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,7.46209843782708e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001010306368698,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004792451218236,285.6830139160156,294.1499938964844,293.5892639160156,291.8386535644531,294.67254638671875,293.6686706542969,286.06158447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222694836556,0.0066451113671064,-0.0056228418834507,-0.0144515298306941,0.0,0.0,0.0,-0.0066992756910622,60.0,10.248296737670898,-0.0,-7.125090206727691e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,9.59630124270916e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001010538035188,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.46380610507913e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001010537598631,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0004793548141606,285.6831359863281,294.1499938964844,293.5643310546875,291.83807373046875,294.652587890625,293.6413879394531,286.0694885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225031292065,0.0066665401682257,-0.0056440369226038,-0.0145011860877275,0.0,0.0,0.0,-0.0067053595557808,60.0,10.230660438537598,-0.0,-7.12834662408568e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,9.59630124270916e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001010538035188,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.46380610507913e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001010537598631,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0004793548141606,285.6831359863281,294.1499938964844,293.5643310546875,291.83807373046875,294.652587890625,293.6413879394531,286.0694885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225031292065,0.0066665401682257,-0.0056440369226038,-0.0145011860877275,0.0,0.0,0.0,-0.0067053595557808,60.0,10.230660438537598,-0.0,-7.12834662408568e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
