time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795700,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,9.597340977052228e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.000101064753835,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,7.464615191565827e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001010647101793,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0004794067644979,285.6832580566406,294.1499938964844,293.55206298828125,291.8383483886719,294.6426086425781,293.62811279296875,286.0734558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022613607347,0.0066766859963536,-0.0056540723890066,-0.0145246982574462,0.0,0.0,0.0,-0.0067082396708428,60.0,10.223295211791992,-0.0,-7.129889212365016e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.598352335160598e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.000101075405837,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.46540172258392e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001010753621812,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0004794572887476,285.68341064453125,294.1499938964844,293.5399169921875,291.8389892578125,294.632568359375,293.61492919921875,286.0773620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010227211751043,0.0066865566186606,-0.0056638354435563,-0.0145475715398788,0.0,0.0,0.0,-0.0067110415548086,60.0,10.216524124145508,-0.0,-7.13138987862294e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,9.60029719863087e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0001010958803817,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,7.466913666576147e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.000101095836726,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004795544373337,285.6837158203125,294.1499938964844,293.5160827636719,291.84130859375,294.61248779296875,293.58892822265625,286.085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229281615465,0.0067055304534733,-0.0056826025247573,-0.0145915383473038,0.0,0.0,0.0,-0.0067164292559027,60.0,10.204208374023438,-0.0,-7.134274682130126e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,9.60029719863087e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0001010958803817,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,7.466913666576147e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.000101095836726,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004795544373337,285.6837158203125,294.1499938964844,293.5160827636719,291.84130859375,294.61248779296875,293.58892822265625,286.085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229281615465,0.0067055304534733,-0.0056826025247573,-0.0145915383473038,0.0,0.0,0.0,-0.0067164292559027,60.0,10.204208374023438,-0.0,-7.134274682130126e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.602040518075228e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0001011142376228,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,7.468269905075431e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.000101114201243,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004796415159944,285.68414306640625,294.1499938964844,293.4927673339844,291.8448791503906,294.5923767089844,293.5635681152344,286.0930480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231136111542,0.0067225401289761,-0.0056994264014065,-0.0146309547126293,0.0,0.0,0.0,-0.0067212586291134,60.0,10.194597244262695,-0.0,-7.13686176823103e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.602040518075228e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0001011142376228,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,7.468269905075431e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.000101114201243,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004796415159944,285.68414306640625,294.1499938964844,293.4927673339844,291.8448791503906,294.5923767089844,293.5635681152344,286.0930480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231136111542,0.0067225401289761,-0.0056994264014065,-0.0146309547126293,0.0,0.0,0.0,-0.0067212586291134,60.0,10.194597244262695,-0.0,-7.13686176823103e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.603576472727582e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001011304120765,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.469463889719918e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0001011303684208,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004797182336915,285.6846618652344,294.1499938964844,293.4700012207031,291.849609375,294.5721740722656,293.5388488769531,286.100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010232768254354,0.0067375195212662,-0.0057142423465847,-0.0146656660363078,0.0,0.0,0.0,-0.0067255115136504,60.0,10.187329292297363,-0.0,-7.139139768241878e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.603576472727582e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001011304120765,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.469463889719918e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0001011303684208,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004797182336915,285.6846618652344,294.1499938964844,293.4700012207031,291.849609375,294.5721740722656,293.5388488769531,286.100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010232768254354,0.0067375195212662,-0.0057142423465847,-0.0146656660363078,0.0,0.0,0.0,-0.0067255115136504,60.0,10.187329292297363,-0.0,-7.139139768241878e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.604884689906612e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001011441781884,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,7.470481068594381e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001011441418086,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004797835717909,285.6852722167969,294.1499938964844,293.44781494140625,291.8553771972656,294.5519714355469,293.5147399902344,286.10858154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010234158253297,0.0067502693273127,-0.0057268533855676,-0.0146952113136649,0.0,0.0,0.0,-0.0067291310988366,60.0,10.182135581970217,-0.0,-7.1410795499105e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.604884689906612e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001011441781884,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,7.470481068594381e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001011441418086,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004797835717909,285.6852722167969,294.1499938964844,293.44781494140625,291.8553771972656,294.5519714355469,293.5147399902344,286.10858154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010234158253297,0.0067502693273127,-0.0057268533855676,-0.0146952113136649,0.0,0.0,0.0,-0.0067291310988366,60.0,10.182135581970217,-0.0,-7.1410795499105e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.605418745195492e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001011498097795,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,7.470896525774151e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001011497733998,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0004798102891072,285.6856384277344,294.1499938964844,293.4369201660156,291.858642578125,294.5418701171875,293.50299072265625,286.1124267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010234725195914,0.0067554786801338,-0.005732006393373,-0.014707283116877,0.0,0.0,0.0,-0.0067306095734238,60.0,10.180484771728516,-0.0,-7.141871805060873e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.60590405156836e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001011549175018,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,7.471274147974327e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.000101154881122,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004798345034942,285.6860046386719,294.1499938964844,293.4261779785156,291.8620910644531,294.53173828125,293.49139404296875,286.1163024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235239751636,0.0067602046765387,-0.0057366802357137,-0.0147182336077094,0.0,0.0,0.0,-0.0067319511435925,60.0,10.17919921875,-0.0,-7.142590874309462e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.606742241885512e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001011637432384,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,7.471926073776558e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001011637068586,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0004798763839062,285.6867980957031,294.1499938964844,293.4051513671875,291.86962890625,294.5115051269531,293.4684753417969,286.1239929199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236131493002,0.0067683667875826,-0.0057447534054517,-0.0147371478378772,0.0,0.0,0.0,-0.0067342692054808,60.0,10.177373886108398,-0.0,-7.143832903011571e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.606742241885512e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001011637432384,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,7.471926073776558e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001011637068586,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0004798763839062,285.6867980957031,294.1499938964844,293.4051513671875,291.86962890625,294.5115051269531,293.4684753417969,286.1239929199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236131493002,0.0067683667875826,-0.0057447534054517,-0.0147371478378772,0.0,0.0,0.0,-0.0067342692054808,60.0,10.177373886108398,-0.0,-7.143832903011571e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.607255924493074e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001011691492749,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,7.472325523849577e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001011691128951,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0004799020534846,285.6877136230469,294.1499938964844,293.3846740722656,291.8778686523437,294.4912414550781,293.4461975097656,286.13165283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236676316708,0.0067733563482761,-0.0057496889494359,-0.0147487102076411,0.0,0.0,0.0,-0.006735686212778,60.0,10.177093505859377,-0.0,-7.1445924731961e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.607255924493074e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001011691492749,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,7.472325523849577e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001011691128951,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0004799020534846,285.6877136230469,294.1499938964844,293.3846740722656,291.8778686523437,294.4912414550781,293.4461975097656,286.13165283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236676316708,0.0067733563482761,-0.0057496889494359,-0.0147487102076411,0.0,0.0,0.0,-0.006735686212778,60.0,10.177093505859377,-0.0,-7.1445924731961e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,9.607440733816476e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001011710919556,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,7.472468860214576e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001011710555758,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004799112793989,285.6886901855469,294.1499938964844,293.36474609375,291.88671875,294.47100830078125,293.424560546875,286.1393127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236869566142,0.0067751323804259,-0.0057514454238116,-0.0147528257220983,0.0,0.0,0.0,-0.0067361905239522,60.0,10.178030967712402,-0.0,-7.144862479435687e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,9.607440733816476e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001011710919556,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,7.472468860214576e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001011710555758,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004799112793989,285.6886901855469,294.1499938964844,293.36474609375,291.88671875,294.47100830078125,293.424560546875,286.1393127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236869566142,0.0067751323804259,-0.0057514454238116,-0.0147528257220983,0.0,0.0,0.0,-0.0067361905239522,60.0,10.178030967712402,-0.0,-7.144862479435687e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.607250831322744e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0001011690910672,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.472320430679247e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001011690546874,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004799017915502,285.68975830078125,294.1499938964844,293.345458984375,291.8960266113281,294.4508056640625,293.40350341796875,286.1469421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236663511022,0.0067732441239058,-0.0057495776563882,-0.0147484503686428,0.0,0.0,0.0,-0.0067356540821492,60.0,10.179935455322266,-0.0,-7.14457542017044e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.607250831322744e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0001011690910672,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.472320430679247e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001011690546874,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004799017915502,285.68975830078125,294.1499938964844,293.345458984375,291.8960266113281,294.4508056640625,293.40350341796875,286.1469421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236663511022,0.0067732441239058,-0.0057495776563882,-0.0147484503686428,0.0,0.0,0.0,-0.0067356540821492,60.0,10.179935455322266,-0.0,-7.14457542017044e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.606953244656324e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001011659551295,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,7.472089055227116e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001011659187497,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0004798869485966,285.6903381347656,294.1499938964844,293.33599853515625,291.9008483886719,294.4407043457031,293.393310546875,286.1507568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236343368887,0.006770322099328,-0.0057466872967779,-0.0147416787222027,0.0,0.0,0.0,-0.0067348238080739,60.0,10.181248664855955,-0.0,-7.144130620417857e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.606575622456148e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0001011619824566,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,7.471795834135264e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001011619460768,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0004798680893145,285.6909484863281,294.1499938964844,293.32672119140625,291.90576171875,294.4306335449219,293.3832397460937,286.154541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235939407721,0.0067666200920939,-0.0057430258020758,-0.0147331003099679,0.0,0.0,0.0,-0.0067337723448872,60.0,10.182684898376465,-0.0,-7.143567160028398e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,9.605602826923132e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001011517306324,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,7.471038406947628e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001011516942526,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0004798194859176,285.69219970703125,294.1499938964844,293.30859375,291.9157409667969,294.4104919433594,293.3633728027344,286.1621398925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001023490098305,0.0067570782266557,-0.0057335882447659,-0.014710989780724,0.0,0.0,0.0,-0.0067310645245015,60.0,10.185770988464355,-0.0,-7.14211552121924e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,9.605602826923132e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001011517306324,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,7.471038406947628e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001011516942526,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0004798194859176,285.69219970703125,294.1499938964844,293.30859375,291.9157409667969,294.4104919433594,293.3633728027344,286.1621398925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001023490098305,0.0067570782266557,-0.0057335882447659,-0.014710989780724,0.0,0.0,0.0,-0.0067310645245015,60.0,10.185770988464355,-0.0,-7.14211552121924e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,9.604090882930905e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0001011358108371,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.469862612197176e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001011357744573,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004797439614776,285.6935119628906,294.1499938964844,293.29107666015625,291.9259338378906,294.390380859375,293.3442077636719,286.1697082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233287466689,0.0067422725260257,-0.0057189436629414,-0.0146766798570752,0.0,0.0,0.0,-0.006726861000061,60.0,10.189138412475586,-0.0,-7.13986310074688e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,9.604090882930905e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0001011358108371,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.469862612197176e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001011357744573,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004797439614776,285.6935119628906,294.1499938964844,293.29107666015625,291.9259338378906,294.390380859375,293.3442077636719,286.1697082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233287466689,0.0067422725260257,-0.0057189436629414,-0.0146766798570752,0.0,0.0,0.0,-0.006726861000061,60.0,10.189138412475586,-0.0,-7.13986310074688e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,9.602125646779314e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001011151180136,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,7.468333933502436e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0001011150816339,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0004796457942575,285.6949462890625,294.1499938964844,293.274169921875,291.9361572265625,294.370361328125,293.32568359375,286.17724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231190826743,0.0067230379208922,-0.0056999190710484,-0.0146321086212992,0.0,0.0,0.0,-0.0067214001901447,60.0,10.192575454711914,-0.0,-7.136937085761019e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,9.602125646779314e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001011151180136,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,7.468333933502436e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0001011150816339,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0004796457942575,285.6949462890625,294.1499938964844,293.274169921875,291.9361572265625,294.370361328125,293.32568359375,286.17724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231190826743,0.0067230379208922,-0.0056999190710484,-0.0146321086212992,0.0,0.0,0.0,-0.0067214001901447,60.0,10.192575454711914,-0.0,-7.136937085761019e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.599713666830212e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001010897103697,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,7.466457464033738e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001010896812658,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004795253043994,285.6964416503906,294.1499938964844,293.2578430175781,291.94635009765625,294.35040283203125,293.3077697753906,286.1847839355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010228618048131,0.0066994330845773,-0.0056765717454254,-0.0145774092525243,0.0,0.0,0.0,-0.0067146983928978,60.0,10.195877075195312,-0.0,-7.133347423859959e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.599713666830212e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001010897103697,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,7.466457464033738e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001010896812658,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004795253043994,285.6964416503906,294.1499938964844,293.2578430175781,291.94635009765625,294.35040283203125,293.3077697753906,286.1847839355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010228618048131,0.0066994330845773,-0.0056765717454254,-0.0145774092525243,0.0,0.0,0.0,-0.0067146983928978,60.0,10.195877075195312,-0.0,-7.133347423859959e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,9.598297765478492e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001010748019325,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,7.465356611646712e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001010747728287,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0004794545820914,285.6972351074219,294.1499938964844,293.2499389648437,291.9513854980469,294.3404541015625,293.29913330078125,286.18853759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010227106977254,0.0066855824552476,-0.0056628719903528,-0.0145453140139579,0.0,0.0,0.0,-0.0067107658833265,60.0,10.197362899780272,-0.0,-7.131241375191166e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.596807649359108e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001010591149679,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,7.464197551598772e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001010590785881,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0004793801635969,285.69805908203125,294.1499938964844,293.2421569824219,291.9563903808594,294.3305358886719,293.2906494140625,286.1922912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225516743957,0.006671005859971,-0.0056484541855752,-0.0145115349441766,0.0,0.0,0.0,-0.0067066266201436,60.0,10.19876480102539,-0.0,-7.129025902941066e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.593640425009652e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001010257547022,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,7.461733184754848e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001010257183224,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0004792219260707,285.6997375488281,294.1499938964844,293.2270812988281,291.9661865234375,294.3107604980469,293.27398681640625,286.1997985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222140699625,0.0066400174982845,-0.005617803428322,-0.0144397262483835,0.0,0.0,0.0,-0.0066978293471038,60.0,10.20132541656494,-0.0,-7.124316425688448e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.593640425009652e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001010257547022,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,7.461733184754848e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001010257183224,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0004792219260707,285.6997375488281,294.1499938964844,293.2270812988281,291.9661865234375,294.3107604980469,293.27398681640625,286.1997985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222140699625,0.0066400174982845,-0.005617803428322,-0.0144397262483835,0.0,0.0,0.0,-0.0066978293471038,60.0,10.20132541656494,-0.0,-7.124316425688448e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,9.590049739927052e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001009879488265,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,7.458940672222525e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001009879124467,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0004790426173713,285.70147705078125,294.1499938964844,293.212646484375,291.9756164550781,294.2911071777344,293.2579650878906,286.207275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021831179969,0.0066049005836248,-0.0055830692872405,-0.0143583491444587,0.0,0.0,0.0,-0.0066878595389425,60.0,10.203113555908203,-0.0,-7.118980960285627e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,9.590049739927052e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001009879488265,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,7.458940672222525e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001009879124467,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0004790426173713,285.70147705078125,294.1499938964844,293.212646484375,291.9756164550781,294.2911071777344,293.2579650878906,286.207275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021831179969,0.0066049005836248,-0.0055830692872405,-0.0143583491444587,0.0,0.0,0.0,-0.0066878595389425,60.0,10.203113555908203,-0.0,-7.118980960285627e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.58614473347552e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001009468178381,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.455902959918603e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001009467887342,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0004788475052919,285.70330810546875,294.1499938964844,293.1988220214844,291.9845886230469,294.27154541015625,293.2426147460937,286.2147521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214147623628,0.0065667009912431,-0.0055452864617109,-0.0142698297277092,0.0,0.0,0.0,-0.0066770142875611,60.0,10.20405101776123,-0.0,-7.113179378848147e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.58614473347552e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001009468178381,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.455902959918603e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001009467887342,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0004788475052919,285.70330810546875,294.1499938964844,293.1988220214844,291.9845886230469,294.27154541015625,293.2426147460937,286.2147521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214147623628,0.0065667009912431,-0.0055452864617109,-0.0142698297277092,0.0,0.0,0.0,-0.0066770142875611,60.0,10.20405101776123,-0.0,-7.113179378848147e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
