time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797980,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,9.58196906140074e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001009028492262,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,7.452654972439632e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001009028128464,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0004786389472428,285.7052307128906,294.1499938964844,293.1856689453125,291.9930114746094,294.2521057128906,293.2279052734375,286.22222900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209695901721,0.0065258634276688,-0.0055048940703272,-0.0141751961782574,0.0,0.0,0.0,-0.0066654197871685,60.0,10.203983306884766,-0.0,-7.106980604021373e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,9.58196906140074e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001009028492262,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,7.452654972439632e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001009028128464,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0004786389472428,285.7052307128906,294.1499938964844,293.1856689453125,291.9930114746094,294.2521057128906,293.2279052734375,286.22222900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209695901721,0.0065258634276688,-0.0055048940703272,-0.0141751961782574,0.0,0.0,0.0,-0.0066654197871685,60.0,10.203983306884766,-0.0,-7.106980604021373e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.579770267009736e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001008796971291,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,7.450945122400299e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0001008796680252,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0004785291384905,285.7062072753906,294.1499938964844,293.1793212890625,291.9969787597656,294.242431640625,293.2208557128906,286.2259521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207352461293,0.0065043629147112,-0.0054836277849972,-0.0141253722831606,0.0,0.0,0.0,-0.0066593154333531,60.0,10.203369140625,-0.0,-7.103717791778763e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.57753654802218e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.0001008561666822,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.449207623722032e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001008561375783,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0004784175253007,285.70721435546875,294.1499938964844,293.1731262207031,292.0007629394531,294.2328186035156,293.2139587402344,286.22967529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204969439655,0.0064825136214494,-0.0054620164446532,-0.0140747400000691,0.0,0.0,0.0,-0.0066531118936836,60.0,10.202489852905272,-0.0,-7.100403109916442e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.57298616413027e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001008082472253,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.445667870342731e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001008082181215,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0004781902534887,285.70928955078125,294.1499938964844,293.1612243652344,292.0077819824219,294.2136535644531,293.2004699707031,286.23712158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200119577348,0.0064380122348666,-0.0054180002771317,-0.0139716155827045,0.0,0.0,0.0,-0.0066404780372977,60.0,10.20012378692627,-0.0,-7.093653664469457e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.57298616413027e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001008082472253,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.445667870342731e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001008082181215,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0004781902534887,285.70928955078125,294.1499938964844,293.1612243652344,292.0077819824219,294.2136535644531,293.2004699707031,286.23712158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200119577348,0.0064380122348666,-0.0054180002771317,-0.0139716155827045,0.0,0.0,0.0,-0.0066404780372977,60.0,10.20012378692627,-0.0,-7.093653664469457e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.568280802341178e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.000100758697954,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,7.442008791258559e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001007586688501,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0004779552109539,285.71142578125,294.1499938964844,293.1499938964844,292.0138854980469,294.19464111328125,293.1876525878906,286.2445678710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019510324113,0.0063919974491,-0.0053724870085716,-0.0138649847358465,0.0,0.0,0.0,-0.0066274139098823,60.0,10.196163177490234,-0.0,-7.0866782664325e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.568280802341178e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.000100758697954,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,7.442008791258559e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001007586688501,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0004779552109539,285.71142578125,294.1499938964844,293.1499938964844,292.0138854980469,294.19464111328125,293.1876525878906,286.2445678710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019510324113,0.0063919974491,-0.0053724870085716,-0.0138649847358465,0.0,0.0,0.0,-0.0066274139098823,60.0,10.196163177490234,-0.0,-7.0866782664325e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,9.564165520714596e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001007153623504,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.438807369908318e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001007153332466,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004777496214956,285.713623046875,294.1499938964844,293.1401672363281,292.01910400390625,294.1758117675781,293.1756591796875,286.2519836425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010190715547651,0.0063517466187477,-0.0053326752968132,-0.0137717090547084,0.0,0.0,0.0,-0.0066159861162304,60.0,10.191017150878906,-0.0,-7.080579678131471e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,9.564165520714596e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001007153623504,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.438807369908318e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001007153332466,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004777496214956,285.713623046875,294.1499938964844,293.1401672363281,292.01910400390625,294.1758117675781,293.1756591796875,286.2519836425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010190715547651,0.0063517466187477,-0.0053326752968132,-0.0137717090547084,0.0,0.0,0.0,-0.0066159861162304,60.0,10.191017150878906,-0.0,-7.080579678131471e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,9.561081242281944e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001006828824756,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.436408486682922e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0001006828533718,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0004775955749209,285.7159118652344,294.1499938964844,293.1323547363281,292.0234680175781,294.1571655273437,293.164794921875,286.2593994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187426814809,0.0063215736299753,-0.0053028310649096,-0.0137017872184515,0.0,0.0,0.0,-0.0066074198111891,60.0,10.1851224899292,-0.0,-7.076009467255062e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,9.561081242281944e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001006828824756,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.436408486682922e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0001006828533718,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0004775955749209,285.7159118652344,294.1499938964844,293.1323547363281,292.0234680175781,294.1571655273437,293.164794921875,286.2593994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187426814809,0.0063215736299753,-0.0053028310649096,-0.0137017872184515,0.0,0.0,0.0,-0.0066074198111891,60.0,10.1851224899292,-0.0,-7.076009467255062e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.560052421875298e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0001006720485747,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,7.435608131345361e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0001006720194709,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0004775441775564,285.71710205078125,294.1499938964844,293.1291809082031,292.0253601074219,294.1479797363281,293.1600036621094,286.2630920410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186330182477,0.0063115088269114,-0.0052928756922483,-0.0136784631758928,0.0,0.0,0.0,-0.0066045625135302,60.0,10.181890487670898,-0.0,-7.074485353086858e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.55918148974888e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001006628735922,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,7.434930739691481e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001006628444883,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0004775006964337,285.7182922363281,294.1499938964844,293.1264343261719,292.0270690917969,294.1388244628906,293.1554870605469,286.2668151855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185403516516,0.0063029844313859,-0.005284443963319,-0.0136587088927626,0.0,0.0,0.0,-0.0066021438688039,60.0,10.178574562072754,-0.0,-7.073195007478716e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.557885641697794e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001006492238957,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,7.433922291966155e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001006491947919,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0004774359404109,285.720703125,294.1499938964844,293.12225341796875,292.0299072265625,294.12066650390625,293.1471252441406,286.2742004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184015845879,0.0062902914360165,-0.0052718902006745,-0.0136292958632111,0.0,0.0,0.0,-0.0065985382534563,60.0,10.171734809875488,-0.0,-7.071273699921221e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.557885641697794e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001006492238957,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,7.433922291966155e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001006491947919,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0004774359404109,285.720703125,294.1499938964844,293.12225341796875,292.0299072265625,294.12066650390625,293.1471252441406,286.2742004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184015845879,0.0062902914360165,-0.0052718902006745,-0.0136292958632111,0.0,0.0,0.0,-0.0065985382534563,60.0,10.171734809875488,-0.0,-7.071273699921221e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,9.557649900671096e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001006467427941,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,7.433738937834278e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001006467136903,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004774241824634,285.72320556640625,294.1499938964844,293.11968994140625,292.0321044921875,294.102783203125,293.14031982421875,286.2815856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183762060478,0.0062879659235477,-0.0052695898339152,-0.0136239062994718,0.0,0.0,0.0,-0.0065978779457509,60.0,10.164356231689451,-0.0,-7.070921270724284e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,9.557649900671096e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001006467427941,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,7.433738937834278e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001006467136903,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004774241824634,285.72320556640625,294.1499938964844,293.11968994140625,292.0321044921875,294.102783203125,293.14031982421875,286.2815856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183762060478,0.0062879659235477,-0.0052695898339152,-0.0136239062994718,0.0,0.0,0.0,-0.0065978779457509,60.0,10.164356231689451,-0.0,-7.070921270724284e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,9.558139572618528e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001006519014481,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,7.434120198013261e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001006518796202,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0004774486587848,285.72576904296875,294.1499938964844,293.1185913085937,292.0336608886719,294.0852355957031,293.13494873046875,286.2889709472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184282436966,0.0062927333638072,-0.0052743051201105,-0.0136349545791745,0.0,0.0,0.0,-0.0065992316231131,60.0,10.15658187866211,-0.0,-7.071643182143816e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,9.558139572618528e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001006519014481,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,7.434120198013261e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001006518796202,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0004774486587848,285.72576904296875,294.1499938964844,293.1185913085937,292.0336608886719,294.0852355957031,293.13494873046875,286.2889709472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184282436966,0.0062927333638072,-0.0052743051201105,-0.0136349545791745,0.0,0.0,0.0,-0.0065992316231131,60.0,10.15658187866211,-0.0,-7.071643182143816e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.559300087857991e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001006641177809,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,7.43502241675742e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001006640959531,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0004775066045112,285.7283935546875,294.1499938964844,293.1187744140625,292.03466796875,294.0679626464844,293.1309509277344,286.2963562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185515275225,0.0063040498644113,-0.0052854982204735,-0.0136611787602305,0.0,0.0,0.0,-0.0066024442203342,60.0,10.14840602874756,-0.0,-7.073356300679734e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.559300087857991e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001006641177809,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,7.43502241675742e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001006640959531,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0004775066045112,285.7283935546875,294.1499938964844,293.1187744140625,292.03466796875,294.0679626464844,293.1309509277344,286.2963562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185515275225,0.0063040498644113,-0.0052854982204735,-0.0136611787602305,0.0,0.0,0.0,-0.0066024442203342,60.0,10.14840602874756,-0.0,-7.073356300679734e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,9.560169564792886e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001006732782116,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,7.435699080815539e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0001006732491077,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0004775500565301,285.729736328125,294.1499938964844,293.11932373046875,292.03497314453125,294.0595092773437,293.129638671875,286.300048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186441941186,0.0063125402666628,-0.0052938959561288,-0.0136808538809418,0.0,0.0,0.0,-0.0066048549488186,60.0,10.144119262695312,-0.0,-7.074641672488724e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.561132173985244e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0001006834063446,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.436447049258277e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001006833845167,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.000477598136058,285.7311096191406,294.1499938964844,293.1201477050781,292.0351257324219,294.0511169433594,293.12860107421875,286.3037414550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187466396018,0.0063219331204891,-0.0053031863644719,-0.0137026198208332,0.0,0.0,0.0,-0.0066075222566723,60.0,10.139759063720703,-0.0,-7.076064179045717e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.563282947055995e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001007060564006,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,7.438119791913778e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001007060272968,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0004777055582962,285.73388671875,294.1499938964844,293.1224975585937,292.0351257324219,294.0345458984375,293.1271057128906,286.31109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189753957092,0.0063429335132241,-0.0053239581175148,-0.0137512851506471,0.0,0.0,0.0,-0.0066134836524724,60.0,10.13086223602295,-0.0,-7.079244568330979e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.563282947055995e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001007060564006,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,7.438119791913778e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001007060272968,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0004777055582962,285.73388671875,294.1499938964844,293.1224975585937,292.0351257324219,294.0345458984375,293.1271057128906,286.31109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189753957092,0.0063429335132241,-0.0053239581175148,-0.0137512851506471,0.0,0.0,0.0,-0.0066134836524724,60.0,10.13086223602295,-0.0,-7.079244568330979e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.565935033606364e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001007339888019,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,7.440182525897399e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001007339596981,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0004778380680363,285.7367248535156,294.1499938964844,293.1257629394531,292.0346984863281,294.018310546875,293.1268310546875,286.3184814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101925781928,0.0063688368536531,-0.0053495792672038,-0.013811313547194,0.0,0.0,0.0,-0.0066208378411829,60.0,10.12149715423584,-0.0,-7.083168895860581e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.565935033606364e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001007339888019,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,7.440182525897399e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001007339596981,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0004778380680363,285.7367248535156,294.1499938964844,293.1257629394531,292.0346984863281,294.018310546875,293.1268310546875,286.3184814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101925781928,0.0063688368536531,-0.0053495792672038,-0.013811313547194,0.0,0.0,0.0,-0.0066208378411829,60.0,10.12149715423584,-0.0,-7.083168895860581e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,9.568910172674804e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001007653117994,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,7.442496280418709e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001007652826956,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0004779866430908,285.7396240234375,294.1499938964844,293.1297302246094,292.0339050292969,294.0024108886719,293.12762451171875,286.3258361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195744689553,0.0063978903926908,-0.0053783156909048,-0.0138786397874355,0.0,0.0,0.0,-0.0066290865652263,60.0,10.111743927001951,-0.0,-7.08757141865135e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,9.568910172674804e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001007653117994,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,7.442496280418709e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001007652826956,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0004779866430908,285.7396240234375,294.1499938964844,293.1297302246094,292.0339050292969,294.0024108886719,293.12762451171875,286.3258361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195744689553,0.0063978903926908,-0.0053783156909048,-0.0138786397874355,0.0,0.0,0.0,-0.0066290865652263,60.0,10.111743927001951,-0.0,-7.08757141865135e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,9.5705792773515e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.000100782890513,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,7.443794311257079e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001007828614092,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0004780700255651,285.7411499023437,294.1499938964844,293.1320495605469,292.0333557128906,293.9943542480469,293.1285400390625,286.32965087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197522351518,0.0064141936600208,-0.0053944415412843,-0.0139164207503199,0.0,0.0,0.0,-0.0066337152384221,60.0,10.106470108032228,-0.0,-7.090042686286324e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,9.572121052769944e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001007991231745,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.444993389071897e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001007991013466,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0004781470634043,285.7425842285156,294.1499938964844,293.13427734375,292.03277587890625,293.9869079589844,293.1293640136719,286.33319091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199163807556,0.0064292540773749,-0.005409337580204,-0.0139513202011585,0.0,0.0,0.0,-0.0066379909403622,60.0,10.101602554321287,-0.0,-7.092325660096321e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.573800343787298e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001008168110274,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,7.446299423463643e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001008167819236,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0004782309697475,285.7440795898437,294.1499938964844,293.1367492675781,292.0321044921875,293.97930908203125,293.13067626953125,286.3368530273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200951946899,0.0064456607215106,-0.0054255654104053,-0.013989339582622,0.0,0.0,0.0,-0.0066426489502191,60.0,10.096339225769045,-0.0,-7.094813270214217e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,9.57549418671988e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0001008346443995,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,7.447617099387571e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001008346152957,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0004783155454788,285.7456359863281,294.1499938964844,293.1392822265625,292.0313720703125,293.9718322753906,293.13214111328125,286.34051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202756384387,0.0064622028730809,-0.0054419273510575,-0.0140276737511157,0.0,0.0,0.0,-0.0066473456099629,60.0,10.091002464294434,-0.0,-7.097322196614186e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,9.578902245266364e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001008705294225,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,7.450267730746418e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001008705075946,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.000478485802887,285.74871826171875,294.1499938964844,293.1445617675781,292.0297546386719,293.95703125,293.1353759765625,286.3478698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206385049968,0.0064954925328493,-0.0054748537950217,-0.0141048161312937,0.0,0.0,0.0,-0.0066567966714501,60.0,10.080159187316896,-0.0,-7.102372023837233e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,9.578902245266364e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001008705294225,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,7.450267730746418e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001008705075946,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.000478485802887,285.74871826171875,294.1499938964844,293.1445617675781,292.0297546386719,293.95703125,293.1353759765625,286.3478698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206385049968,0.0064954925328493,-0.0054748537950217,-0.0141048161312937,0.0,0.0,0.0,-0.0066567966714501,60.0,10.080159187316896,-0.0,-7.102372023837233e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.582294296706095e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001009062470984,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,7.45290526538156e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001009062252705,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0004786552453879,285.7518615722656,294.1499938964844,293.1499938964844,292.0279541015625,293.94256591796875,293.13922119140625,286.3551940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209996253252,0.0065286243334412,-0.005507624708116,-0.014181594364345,0.0,0.0,0.0,-0.006666203495115,60.0,10.068865776062012,-0.0,-7.107399113692736e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.582294296706095e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001009062470984,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,7.45290526538156e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001009062252705,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0004786552453879,285.7518615722656,294.1499938964844,293.1499938964844,292.0279541015625,293.94256591796875,293.13922119140625,286.3551940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209996253252,0.0065286243334412,-0.005507624708116,-0.014181594364345,0.0,0.0,0.0,-0.006666203495115,60.0,10.068865776062012,-0.0,-7.107399113692736e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
