time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800260,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.585568477632478e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001009407278615,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,7.455451850546524e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001009407060337,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.000478818808915,285.7550964355469,294.1499938964844,293.1554260253906,292.0260009765625,293.928466796875,293.1434631347656,286.3625183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021348289214,0.0065606092102825,-0.0055392608046531,-0.0142557127401232,0.0,0.0,0.0,-0.0066752843558788,60.0,10.057193756103516,-0.0,-7.11225496274892e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.585568477632478e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001009407278615,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,7.455451850546524e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001009407060337,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.000478818808915,285.7550964355469,294.1499938964844,293.1554260253906,292.0260009765625,293.928466796875,293.1434631347656,286.3625183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021348289214,0.0065606092102825,-0.0055392608046531,-0.0142557127401232,0.0,0.0,0.0,-0.0066752843558788,60.0,10.057193756103516,-0.0,-7.11225496274892e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.588634566171096e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0001009730185614,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,7.457836909452453e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001009729967336,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0004789719823747,285.75836181640625,294.1499938964844,293.16070556640625,292.02398681640625,293.9147033691406,293.1479797363281,286.3698425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216748341917,0.0065905600786209,-0.0055688852444291,-0.0143251176923513,0.0,0.0,0.0,-0.0066837877966463,60.0,10.04514980316162,-0.0,-7.116802436257785e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.588634566171096e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0001009730185614,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,7.457836909452453e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001009729967336,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0004789719823747,285.75836181640625,294.1499938964844,293.16070556640625,292.02398681640625,293.9147033691406,293.1479797363281,286.3698425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216748341917,0.0065905600786209,-0.0055688852444291,-0.0143251176923513,0.0,0.0,0.0,-0.0066837877966463,60.0,10.04514980316162,-0.0,-7.116802436257785e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.590019180905074e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001009875923045,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,7.458913751179352e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001009875704767,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0004790411330759,285.7600402832031,294.1499938964844,293.16326904296875,292.02294921875,293.9079895019531,293.1503295898437,286.3735046386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218222159892,0.0066040786914527,-0.0055822567082941,-0.0143564445897936,0.0,0.0,0.0,-0.0066876257769763,60.0,10.038945198059082,-0.0,-7.118855904764132e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.59133540163748e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001010014530038,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,7.459937478415668e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001010014311759,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0004791068786289,285.76171875,294.1499938964844,293.16571044921875,292.0219421386719,293.9013671875,293.15264892578125,286.3771667480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219622636213,0.0066169346682727,-0.0055949725210666,-0.0143862357363104,0.0,0.0,0.0,-0.0066912751644849,60.0,10.032672882080078,-0.0,-7.120809186744739e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.593780123395844e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001010271953418,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,7.461838686140254e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.000101027173514,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0004792289983015,285.76513671875,294.1499938964844,293.1702575683594,292.0199279785156,293.88824462890625,293.1573181152344,286.38446044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222225682809,0.0066408072598278,-0.0056185848079621,-0.0144415562972426,0.0,0.0,0.0,-0.0066980537958443,60.0,10.019970893859863,-0.0,-7.124435796868056e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.593780123395844e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001010271953418,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,7.461838686140254e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.000101027173514,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0004792289983015,285.76513671875,294.1499938964844,293.1702575683594,292.0199279785156,293.88824462890625,293.1573181152344,286.38446044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222225682809,0.0066408072598278,-0.0056185848079621,-0.0144415562972426,0.0,0.0,0.0,-0.0066980537958443,60.0,10.019970893859863,-0.0,-7.124435796868056e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,9.595673327567056e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001010471387417,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.463311339961365e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001010471169138,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0004793235857505,285.7685852050781,294.1499938964844,293.1742553710937,292.0179748535156,293.8754577636719,293.1617736816406,286.39178466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224241996183,0.0066592972725629,-0.0056368731893599,-0.0144844027236104,0.0,0.0,0.0,-0.0067033031955361,60.0,10.006843566894531,-0.0,-7.127245993387987e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,9.595673327567056e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001010471387417,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.463311339961365e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001010471169138,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0004793235857505,285.7685852050781,294.1499938964844,293.1742553710937,292.0179748535156,293.8754577636719,293.1617736816406,286.39178466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224241996183,0.0066592972725629,-0.0056368731893599,-0.0144844027236104,0.0,0.0,0.0,-0.0067033031955361,60.0,10.006843566894531,-0.0,-7.127245993387987e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.59699391387403e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001010610430967,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.464337977580726e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001010610212688,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0004793895641341,285.7720947265625,294.1499938964844,293.177490234375,292.0161437988281,293.8629455566406,293.1659240722656,286.3990783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225647129118,0.0066721849143505,-0.0056496202014386,-0.014514266513288,0.0,0.0,0.0,-0.0067069623619318,60.0,9.99337387084961,-0.0,-7.129204959710479e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.59699391387403e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001010610430967,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.464337977580726e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001010610212688,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0004793895641341,285.7720947265625,294.1499938964844,293.177490234375,292.0161437988281,293.8629455566406,293.1659240722656,286.3990783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225647129118,0.0066721849143505,-0.0056496202014386,-0.014514266513288,0.0,0.0,0.0,-0.0067069623619318,60.0,9.99337387084961,-0.0,-7.129204959710479e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.59738827077672e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001010651903925,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,7.464644295396283e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001010651685646,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0004794092383235,285.77423095703125,294.1499938964844,293.17901611328125,292.01513671875,293.8555908203125,293.16815185546875,286.4034423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010226065060123,0.0066760219633579,-0.0056534153409302,-0.0145231587812304,0.0,0.0,0.0,-0.0067080515436828,60.0,9.985092163085938,-0.0,-7.129788315296538e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,9.597649477655068e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,0.0001010679407045,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,7.46484802220948e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001010679188766,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0004794222768396,285.7756652832031,294.1499938964844,293.17987060546875,292.0144958496094,293.8506774902344,293.16961669921875,286.4063720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010226343292742,0.006678570061922,-0.0056559359654784,-0.014529064297676,0.0,0.0,0.0,-0.0067087751813232,60.0,9.979570388793944,-0.0,-7.130175561087526e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.59759927354753e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001010674168355,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,7.464808732038364e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001010673950077,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.000479419803014,285.7774658203125,294.1499938964844,293.1806945800781,292.0137634277344,293.8446655273437,293.171142578125,286.4100036621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010226288577541,0.0066780722700059,-0.0056554432958364,-0.0145279094576835,0.0,0.0,0.0,-0.0067086336202919,60.0,9.972506523132324,-0.0,-7.130100243557538e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,9.597403550287709e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001010653577395,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,7.464656664524227e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001010653359116,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004794100241269,285.779296875,294.1499938964844,293.18121337890625,292.0130920410156,293.8387145996094,293.1725158691406,286.4136657714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010226076701655,0.0066761500202119,-0.0056535420008003,-0.0145234558731317,0.0,0.0,0.0,-0.0067080869339406,60.0,9.965387344360352,-0.0,-7.129807499950402e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.596607560524716e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001010569685604,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,7.464036752935499e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001010569467325,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0004793702391907,285.7829895019531,294.1499938964844,293.1814270019531,292.011962890625,293.8269348144531,293.17486572265625,286.4209289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225229198113,0.0066683473996818,-0.0056458245962858,-0.0145053742453455,0.0,0.0,0.0,-0.0067058727145195,60.0,9.951011657714844,-0.0,-7.12862160412442e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.596607560524716e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001010569685604,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,7.464036752935499e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001010569467325,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0004793702391907,285.7829895019531,294.1499938964844,293.1814270019531,292.011962890625,293.8269348144531,293.17486572265625,286.4209289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225229198113,0.0066683473996818,-0.0056458245962858,-0.0145053742453455,0.0,0.0,0.0,-0.0067058727145195,60.0,9.951011657714844,-0.0,-7.12862160412442e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,9.594716539140792e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001010370542644,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,7.462566281901672e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001010370324365,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.000479275768157,285.7867126464844,294.1499938964844,293.1802978515625,292.0111694335937,293.8153381347656,293.1763000488281,286.4281921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223211720585,0.0066498448140919,-0.0056275236420333,-0.0144624980166554,0.0,0.0,0.0,-0.0067006200551986,60.0,9.936264038085938,-0.0,-7.12580927597628e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,9.594716539140792e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001010370542644,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,7.462566281901672e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001010370324365,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.000479275768157,285.7867126464844,294.1499938964844,293.1802978515625,292.0111694335937,293.8153381347656,293.1763000488281,286.4281921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223211720585,0.0066498448140919,-0.0056275236420333,-0.0144624980166554,0.0,0.0,0.0,-0.0067006200551986,60.0,9.936264038085938,-0.0,-7.12580927597628e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.591811249265449e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001010064588626,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.460306369466707e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001010064370348,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0004791306564584,285.7904968261719,294.1499938964844,293.177734375,292.0107421875,293.80389404296875,293.1766662597656,286.4354553222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220115073025,0.0066214338876307,-0.0055994223803281,-0.0143966628238558,0.0,0.0,0.0,-0.0066925538703799,60.0,9.921236038208008,-0.0,-7.121492728856539e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.591811249265449e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001010064588626,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.460306369466707e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001010064370348,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0004791306564584,285.7904968261719,294.1499938964844,293.177734375,292.0107421875,293.80389404296875,293.1766662597656,286.4354553222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220115073025,0.0066214338876307,-0.0055994223803281,-0.0143966628238558,0.0,0.0,0.0,-0.0066925538703799,60.0,9.921236038208008,-0.0,-7.121492728856539e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,9.58780074142851e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001009642292046,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,7.457187166437507e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001009642073768,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0004789303347934,285.7943420410156,294.1499938964844,293.1735534667969,292.0107727050781,293.7926025390625,293.1758117675781,286.4427185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215840302407,0.0065822172909975,-0.0055606332607567,-0.0143057852983474,0.0,0.0,0.0,-0.0066814194433391,60.0,9.90593719482422,-0.0,-7.115535538559925e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,9.58780074142851e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001009642292046,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,7.457187166437507e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001009642073768,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0004789303347934,285.7943420410156,294.1499938964844,293.1735534667969,292.0107727050781,293.7926025390625,293.1758117675781,286.4427185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215840302407,0.0065822172909975,-0.0055606332607567,-0.0143057852983474,0.0,0.0,0.0,-0.0066814194433391,60.0,9.90593719482422,-0.0,-7.115535538559925e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,9.585203224560246e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.000100936871604,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.455166633008048e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001009368497761,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004788005899172,285.7962646484375,294.1499938964844,293.1708374023437,292.0109558105469,293.7869873046875,293.1747436523437,286.44635009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213070781901,0.0065568210557103,-0.0055355140939354,-0.0142469340935349,0.0,0.0,0.0,-0.0066742091439664,60.0,9.898159980773926,-0.0,-7.111679423132955e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.582394704921172e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001009073021123,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,7.45298239053227e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001009072802844,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0004786603094544,285.7982177734375,294.1499938964844,293.16766357421875,292.0112609863281,293.7814025878906,293.1733703613281,286.449951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210074251517,0.0065293619409203,-0.0055083543993532,-0.0141833033412694,0.0,0.0,0.0,-0.0066664116457104,60.0,9.89034366607666,-0.0,-7.107511379444986e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.576149022905156e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001008415274554,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.44812423363328e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001008415056276,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004783483163919,285.8021545410156,294.1499938964844,293.15985107421875,292.0122985839844,293.770263671875,293.1698913574219,286.45721435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203422280028,0.0064683002419769,-0.0054479576647281,-0.0140418028458952,0.0,0.0,0.0,-0.0066490774042904,60.0,9.874604225158691,-0.0,-7.09824661271341e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.576149022905156e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001008415274554,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.44812423363328e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001008415056276,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004783483163919,285.8021545410156,294.1499938964844,293.15985107421875,292.0122985839844,293.770263671875,293.1698913574219,286.45721435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203422280028,0.0064683002419769,-0.0054479576647281,-0.0140418028458952,0.0,0.0,0.0,-0.0066490774042904,60.0,9.874604225158691,-0.0,-7.09824661271341e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.568336827214809e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001007592654787,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,7.442048081429675e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001007592436508,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0004779580922331,285.8061218261719,294.1499938964844,293.1499938964844,292.0138854980469,293.7591857910156,293.1647644042969,286.4644470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195096256211,0.0063919266685843,-0.0053724166937172,-0.0138648198917508,0.0,0.0,0.0,-0.0066273938864469,60.0,9.858572959899902,-0.0,-7.086667608291465e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.568336827214809e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001007592654787,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,7.442048081429675e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001007592436508,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0004779580922331,285.8061218261719,294.1499938964844,293.1499938964844,292.0138854980469,293.7591857910156,293.1647644042969,286.4644470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195096256211,0.0063919266685843,-0.0053724166937172,-0.0138648198917508,0.0,0.0,0.0,-0.0066273938864469,60.0,9.858572959899902,-0.0,-7.086667608291465e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.559464524500072e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.000100665827631,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,7.435146835632622e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001006658058031,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0004775148699991,285.8101501464844,294.1499938964844,293.1386413574219,292.01715087890625,293.7480773925781,293.1581420898437,286.4716491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185641003772,0.0063051832839846,-0.0052866195328533,-0.0136638050898909,0.0,0.0,0.0,-0.0066027669236063,60.0,9.843605995178224,-0.0,-7.073528252021789e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.559464524500072e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.000100665827631,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,7.435146835632622e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001006658058031,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0004775148699991,285.8101501464844,294.1499938964844,293.1386413574219,292.01715087890625,293.7480773925781,293.1581420898437,286.4716491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185641003772,0.0063051832839846,-0.0052866195328533,-0.0136638050898909,0.0,0.0,0.0,-0.0066027669236063,60.0,9.843605995178224,-0.0,-7.073528252021789e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.552929259371012e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001005970116239,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,7.430064579239115e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.000100596989796,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004771884414367,285.8128967285156,294.1499938964844,293.1304016113281,292.0208740234375,293.74053955078125,293.1527404785156,286.4765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178675875067,0.0062412987463176,-0.0052234311588108,-0.0135157611221075,0.0,0.0,0.0,-0.0065846289508044,60.0,9.835217475891112,-0.0,-7.06385847593083e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,9.549853712087496e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0001005646190606,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.427672244375572e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001005645972327,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,0.0004770348023157,285.814208984375,294.1499938964844,293.1263732910156,292.0230407714844,293.7369689941406,293.1501770019531,286.4788818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175398783758,0.0062112277373671,-0.0051936879754066,-0.0134460758417844,0.0,0.0,0.0,-0.0065760919824242,60.0,9.831271171569824,-0.0,-7.059309581336495e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,9.544705972075462e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001005104131763,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,7.423668284900486e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0001005103913485,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0004767776699736,285.8162536621094,294.1499938964844,293.11993408203125,292.02685546875,293.7314147949219,293.1456298828125,286.48248291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016991212964,0.0061609023250639,-0.0051439106464385,-0.0133294519037008,0.0,0.0,0.0,-0.0065618036314845,60.0,9.826645851135254,-0.0,-7.051699668636503e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.539443271933123e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001004549922072,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,7.419574831146747e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001004549703793,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0004765147750731,285.8183288574219,294.1499938964844,293.1132507324219,292.0312194824219,293.725830078125,293.14080810546875,286.486083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164302075281,0.006109454203397,-0.0050930236466228,-0.0132102267816662,0.0,0.0,0.0,-0.0065471963025629,60.0,9.82268238067627,-0.0,-7.043924910021816e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,9.528626105748116e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001003410798148,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,7.411161641357467e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001003410579869,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004759744333568,285.8224792480469,294.1499938964844,293.0993347167969,292.0414733886719,293.71466064453125,293.1307373046875,286.4932556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015277695842,0.006003703456372,-0.0049884258769452,-0.0129651604220271,0.0,0.0,0.0,-0.0065171741880476,60.0,9.816104888916016,-0.0,-7.027956172578342e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,9.528626105748116e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001003410798148,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,7.411161641357467e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001003410579869,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004759744333568,285.8224792480469,294.1499938964844,293.0993347167969,292.0414733886719,293.71466064453125,293.1307373046875,286.4932556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015277695842,0.006003703456372,-0.0049884258769452,-0.0129651604220271,0.0,0.0,0.0,-0.0065171741880476,60.0,9.816104888916016,-0.0,-7.027956172578342e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
