time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802540,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.517091530142352e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001002196222543,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,7.402190385619178e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001002196004264,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0004753982939291,285.82666015625,294.1499938964844,293.0845947265625,292.05352783203125,293.7034606933594,293.11968994140625,286.5004577636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010140485828742,0.0058909449726343,-0.0048768962733447,-0.012703850865364,0.0,0.0,0.0,-0.0064851613715291,60.0,9.812569618225098,-0.0,-7.01095004274066e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.517091530142352e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001002196222543,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,7.402190385619178e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001002196004264,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0004753982939291,285.82666015625,294.1499938964844,293.0845947265625,292.05352783203125,293.7034606933594,293.11968994140625,286.5004577636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010140485828742,0.0058909449726343,-0.0048768962733447,-0.012703850865364,0.0,0.0,0.0,-0.0064851613715291,60.0,9.812569618225098,-0.0,-7.01095004274066e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.505017078481616e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0001000924676191,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,7.39279857953079e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001000924457912,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0004747951170429,285.8309020996094,294.1499938964844,293.069091796875,292.0671691894531,293.6921691894531,293.1077575683594,286.50762939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012761844322,0.0057728979736566,-0.0047601358965039,-0.0124302841722965,0.0,0.0,0.0,-0.0064516472630202,60.0,9.811616897583008,-0.0,-6.993168710778265e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.505017078481616e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0001000924676191,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,7.39279857953079e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001000924457912,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0004747951170429,285.8309020996094,294.1499938964844,293.069091796875,292.0671691894531,293.6921691894531,293.1077575683594,286.50762939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012761844322,0.0057728979736566,-0.0047601358965039,-0.0124302841722965,0.0,0.0,0.0,-0.0064516472630202,60.0,9.811616897583008,-0.0,-6.993168710778265e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,9.492442768532784e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.996005246648564e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,7.383018237305805e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.99600306386128e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0004741670272778,285.83514404296875,294.1499938964844,293.0528564453125,292.0820617675781,293.6808166503906,293.0950927734375,286.5148010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114219039678,0.0056499689817428,-0.004638547077775,-0.0121454019099473,0.0,0.0,0.0,-0.0064167473465204,60.0,9.812835693359377,-0.0,-6.974676125537371e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,9.492442768532784e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.996005246648564e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,7.383018237305805e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.99600306386128e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0004741670272778,285.83514404296875,294.1499938964844,293.0528564453125,292.0820617675781,293.6808166503906,293.0950927734375,286.5148010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114219039678,0.0056499689817428,-0.004638547077775,-0.0121454019099473,0.0,0.0,0.0,-0.0064167473465204,60.0,9.812835693359377,-0.0,-6.974676125537371e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,9.485929331276566e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,9.989146929001436e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,7.37795271561481e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,9.989144746214151e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0004738416755571,285.8373107910156,294.1499938964844,293.0444641113281,292.0899353027344,293.67510986328125,293.08837890625,286.51837158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107278358191,0.0055862972512841,-0.0045755691826343,-0.0119978440925478,0.0,0.0,0.0,-0.0063986703753471,60.0,9.8143310546875,-0.0,-6.96510724651489e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,9.479342406848446e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.982209303416312e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,7.372828986262903e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,9.982207848224788e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.00047351262765,285.8394775390625,294.1499938964844,293.0359191894531,292.0980224609375,293.6693420410156,293.0815124511719,286.52197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100257350131,0.0055218944326043,-0.004511869046837,-0.0118485921993851,0.0,0.0,0.0,-0.0063803857192397,60.0,9.816156387329102,-0.0,-6.955435338795726e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.465982293477282e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.968140511773528e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,7.362438191194087e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.968139056582004e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0004728452768176,285.84381103515625,294.1499938964844,293.018310546875,292.1147766113281,293.6578369140625,293.0675048828125,286.52911376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086022084578,0.0053912820294499,-0.0043826797045767,-0.0115458965301513,0.0,0.0,0.0,-0.0063433055765926,60.0,9.820398330688477,-0.0,-6.935841412314403e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.465982293477282e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.968140511773528e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,7.362438191194087e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.968139056582004e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0004728452768176,285.84381103515625,294.1499938964844,293.018310546875,292.1147766113281,293.6578369140625,293.0675048828125,286.52911376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086022084578,0.0053912820294499,-0.0043826797045767,-0.0115458965301513,0.0,0.0,0.0,-0.0063433055765926,60.0,9.820398330688477,-0.0,-6.935841412314403e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,9.452189988223836e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.953616972779856e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.351711246883497e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.953615517588332e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0004721563309431,285.8481750488281,294.1499938964844,293.00006103515625,292.1320495605469,293.64617919921875,293.0528564453125,286.5362548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071325814351,0.0052564465440809,-0.0042493138462305,-0.0112334126606583,0.0,0.0,0.0,-0.0063050258904695,60.0,9.825688362121582,-0.0,-6.915643524507686e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,9.452189988223836e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.953616972779856e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.351711246883497e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.953615517588332e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0004721563309431,285.8481750488281,294.1499938964844,293.00006103515625,292.1320495605469,293.64617919921875,293.0528564453125,286.5362548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071325814351,0.0052564465440809,-0.0042493138462305,-0.0112334126606583,0.0,0.0,0.0,-0.0063050258904695,60.0,9.825688362121582,-0.0,-6.915643524507686e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,9.438086999580264e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.938766015693544e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,7.340741285588592e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.93876383290626e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.000471451843623,285.85260009765625,294.1499938964844,292.9812316894531,292.1496276855469,293.63446044921875,293.03765869140625,286.5433959960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056296596303,0.0051185647025704,-0.0041129351593554,-0.010913866572082,0.0,0.0,0.0,-0.0062658810056746,60.0,9.831629753112791,-0.0,-6.895019311059515e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,9.438086999580264e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.938766015693544e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,7.340741285588592e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.93876383290626e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.000471451843623,285.85260009765625,294.1499938964844,292.9812316894531,292.1496276855469,293.63446044921875,293.03765869140625,286.5433959960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056296596303,0.0051185647025704,-0.0041129351593554,-0.010913866572082,0.0,0.0,0.0,-0.0062658810056746,60.0,9.831629753112791,-0.0,-6.895019311059515e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.42716869758442e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,9.927268547471611e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,7.332249515457079e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,9.927266364684328e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0004709064669441,285.85595703125,294.1499938964844,292.96649169921875,292.1630249023437,293.6254272460937,293.0257568359375,286.548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004466204904,0.005011819768697,-0.0040073539130389,-0.0106664793565869,0.0,0.0,0.0,-0.0062355767004191,60.0,9.836322784423828,-0.0,-6.879074021526321e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,9.42372062127106e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,9.923637117026374e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.329567597480491e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,9.923635661834852e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0004707342304755,285.8570251464844,294.1499938964844,292.9617919921875,292.167236328125,293.6225891113281,293.02197265625,286.550537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040987981483,0.0049781072884798,-0.0039740083739161,-0.0105883479118347,0.0,0.0,0.0,-0.0062260054983198,60.0,9.837804794311523,-0.0,-6.874041957871668e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.416430111741648e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,9.915959526551887e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,7.323897443711758e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.915958071360365e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0004703700542449,285.8592529296875,294.1499938964844,292.9518737792969,292.17596435546875,293.6165771484375,293.013916015625,286.5540771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033218422904,0.0049068299122154,-0.0039035079535096,-0.01042315736413,0.0,0.0,0.0,-0.0062057701870799,60.0,9.840808868408203,-0.0,-6.863409396373754e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,9.409107587998732e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,9.908249194268136e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,7.318201824091375e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,9.908247011480852e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0004700042773038,285.86151123046875,294.1499938964844,292.9418334960937,292.18463134765625,293.6105651855469,293.0057373046875,286.5576477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025415103882,0.0048352391459047,-0.0038326976355165,-0.0102572403848171,0.0,0.0,0.0,-0.0061854454688727,60.0,9.843725204467772,-0.0,-6.852738465568109e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,9.394389053341e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.892749221762642e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,7.306753832381219e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.89274776657112e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0004692690563388,285.86602783203125,294.1499938964844,292.9213562011719,292.2015686035156,293.59844970703125,292.9891967773437,286.56475830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009731631726,0.004691335838288,-0.0036903629079461,-0.009923730045557,0.0,0.0,0.0,-0.0061445925384759,60.0,9.84926986694336,-0.0,-6.831313470456736e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,9.394389053341e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.892749221762642e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,7.306753832381219e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.89274776657112e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0004692690563388,285.86602783203125,294.1499938964844,292.9213562011719,292.2015686035156,293.59844970703125,292.9891967773437,286.56475830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009731631726,0.004691335838288,-0.0036903629079461,-0.009923730045557,0.0,0.0,0.0,-0.0061445925384759,60.0,9.84926986694336,-0.0,-6.831313470456736e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.379522816743702e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.877094271359964e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,7.295190880540758e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.877092816168442e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0004685264430008,285.8705444335937,294.1499938964844,292.900390625,292.2178039550781,293.586181640625,292.9722900390625,286.5718688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993890998885,0.0045459880493581,-0.0035465992987155,-0.009586869738996,0.0,0.0,0.0,-0.006103329360485,60.0,9.853777885437012,-0.0,-6.809707997490477e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.379522816743702e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.877094271359964e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,7.295190880540758e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.877092816168442e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0004685264430008,285.8705444335937,294.1499938964844,292.900390625,292.2178039550781,293.586181640625,292.9722900390625,286.5718688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993890998885,0.0045459880493581,-0.0035465992987155,-0.009586869738996,0.0,0.0,0.0,-0.006103329360485,60.0,9.853777885437012,-0.0,-6.809707997490477e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.364585275761784e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,9.861364378593862e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,7.28357263142243e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,9.861362195806578e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0004677802789956,285.8751220703125,294.1499938964844,292.8789978027344,292.2331237792969,293.57379150390625,292.955078125,286.5789794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977973531931,0.004399939905852,-0.0034021425526589,-0.0092483833432197,0.0,0.0,0.0,-0.0060618673451244,60.0,9.856945037841797,-0.0,-6.788033601878851e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.364585275761784e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,9.861364378593862e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,7.28357263142243e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,9.861362195806578e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0004677802789956,285.8751220703125,294.1499938964844,292.8789978027344,292.2331237792969,293.57379150390625,292.955078125,286.5789794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977973531931,0.004399939905852,-0.0034021425526589,-0.0092483833432197,0.0,0.0,0.0,-0.0060618673451244,60.0,9.856945037841797,-0.0,-6.788033601878851e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.3496244517155e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.845609747571872e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,7.271936920005828e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.845608292380348e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0004670329508371,285.8797302246094,294.1499938964844,292.857177734375,292.24725341796875,293.5612487792969,292.9375915527344,286.5860900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996203161776,0.0042536659166216,-0.0032574627548456,-0.0089093707501888,0.0,0.0,0.0,-0.0060203415341675,60.0,9.858396530151367,-0.0,-6.766359916809962e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.3496244517155e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.845609747571872e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,7.271936920005828e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.845608292380348e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0004670329508371,285.8797302246094,294.1499938964844,292.857177734375,292.24725341796875,293.5612487792969,292.9375915527344,286.5860900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996203161776,0.0042536659166216,-0.0032574627548456,-0.0089093707501888,0.0,0.0,0.0,-0.0060203415341675,60.0,9.858396530151367,-0.0,-6.766359916809962e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.34215568122454e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,9.8377451649867e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,7.266127795446664e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,9.837743709795176e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0004666598979383,285.88201904296875,294.1499938964844,292.8460998535156,292.2538146972656,293.5549011230469,292.9287109375,286.5896301269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954072302207,0.0041806455701589,-0.0031852382235229,-0.00874013453722,0.0,0.0,0.0,-0.0059996116906404,60.0,9.858078956604004,-0.0,-6.755553272341785e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.334699279861523e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,9.829892951529472e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,7.260328129632398e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.829890768742187e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0004662874271161,285.88433837890625,294.1499938964844,292.8349609375,292.2599792480469,293.5484924316406,292.9197998046875,286.5932006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946126956492,0.0041077365167438,-0.0031131235882639,-0.0085711544379591,0.0,0.0,0.0,-0.0059789135120809,60.0,9.857258796691896,-0.0,-6.744772207412097e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.319821401732042e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,9.814225631998852e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,7.248756446642801e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,9.814224176807328e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0004655442608054,285.8890075683594,294.1499938964844,292.8124084472656,292.27105712890625,293.53564453125,292.90185546875,286.60028076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930273517966,0.0039622723124921,-0.0029692451935261,-0.0082340147346258,0.0,0.0,0.0,-0.0059376177377998,60.0,9.85447120666504,-0.0,-6.723288237253655e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.319821401732042e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,9.814225631998852e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,7.248756446642801e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,9.814224176807328e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0004655442608054,285.8890075683594,294.1499938964844,292.8124084472656,292.27105712890625,293.53564453125,292.90185546875,286.60028076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930273517966,0.0039622723124921,-0.0029692451935261,-0.0082340147346258,0.0,0.0,0.0,-0.0059376177377998,60.0,9.85447120666504,-0.0,-6.723288237253655e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.305069397669286e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.798690734896808e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.237282261485234e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.798689279705286e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0004648073518183,285.8936767578125,294.1499938964844,292.7895202636719,292.2802734375,293.52264404296875,292.8837890625,286.6073913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914553957059,0.0038180307019501,-0.0028265754226595,-0.0078997062519192,0.0,0.0,0.0,-0.0058966693468391,60.0,9.848638534545898,-0.0,-6.702018851001412e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.305069397669286e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.798690734896808e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.237282261485234e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.798689279705286e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0004648073518183,285.8936767578125,294.1499938964844,292.7895202636719,292.2802734375,293.52264404296875,292.8837890625,286.6073913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914553957059,0.0038180307019501,-0.0028265754226595,-0.0078997062519192,0.0,0.0,0.0,-0.0058966693468391,60.0,9.848638534545898,-0.0,-6.702018851001412e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.290475281886756e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.78332245722413e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,7.225931040011346e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,9.783321002032608e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0004640783299691,285.8984069824219,294.1499938964844,292.766357421875,292.287353515625,293.5094909667969,292.8656005859375,286.6144714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009899002034217,0.0036753348540514,-0.0026854346506297,-0.0075689773075282,0.0,0.0,0.0,-0.0058561596088111,60.0,9.839542388916016,-0.0,-6.681010233933193e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.290475281886756e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.78332245722413e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,7.225931040011346e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,9.783321002032608e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0004640783299691,285.8984069824219,294.1499938964844,292.766357421875,292.287353515625,293.5094909667969,292.8656005859375,286.6144714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009899002034217,0.0036753348540514,-0.0026854346506297,-0.0075689773075282,0.0,0.0,0.0,-0.0058561596088111,60.0,9.839542388916016,-0.0,-6.681010233933193e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,9.278382640331984e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.770588803803548e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,7.216526137199253e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.770587348612024e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0004634743090718,285.9023742675781,294.1499938964844,292.7467041015625,292.2915344238281,293.498291015625,292.8502502441406,286.62042236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886117186397,0.0035571015905588,-0.0025684898719191,-0.0072949449531733,0.0,0.0,0.0,-0.0058225947432219,60.0,9.82888889312744,-0.0,-6.66362893753103e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.276079799747096e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.76816372713074e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.214734796434641e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.768162271939218e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0004633592907339,285.90313720703125,294.1499938964844,292.742919921875,292.2921142578125,293.4961853027344,292.8473205566406,286.6215515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883663151413,0.0035345840733498,-0.0025462177582085,-0.0072427545674145,0.0,0.0,0.0,-0.0058162021450698,60.0,9.826859474182127,-0.0,-6.660321361096069e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,9.269001020584255e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.760708780959249e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,7.209229079307988e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.760707325767726e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.00046300565009,285.905517578125,294.1499938964844,292.73114013671875,292.2935485839844,293.48944091796875,292.8381652832031,286.6250915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876119438558,0.0034653653856366,-0.0024777534417808,-0.0070823240093886,0.0,0.0,0.0,-0.005796552170068,60.0,9.81855297088623,-0.0,-6.65015846834649e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.26197026274167e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,9.753305494086816e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.20376119716093e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.753304038895294e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0004626544832717,285.90789794921875,294.1499938964844,292.7192687988281,292.2943115234375,293.482666015625,292.8290100097656,286.6286315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009868629276752,0.003396624000743,-0.0024097610730677,-0.0069229989312589,0.0,0.0,0.0,-0.0057770381681621,60.0,9.80936050415039,-0.0,-6.640073024755111e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
