time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804820,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,9.248041169485076e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.738637891132385e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,7.19292729627341e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.738636435940862e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.000461958697997,285.9126892089844,294.1499938964844,292.6954345703125,292.2937316894531,293.4690246582031,292.8106994628906,286.6357116699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853785159066,0.0032604271546006,-0.0022750485222786,-0.0066073276102542,0.0,0.0,0.0,-0.0057383733801543,60.0,9.789010047912598,-0.0,-6.620114589850348e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,9.248041169485076e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.738637891132385e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,7.19292729627341e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.738636435940862e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.000461958697997,285.9126892089844,294.1499938964844,292.6954345703125,292.2937316894531,293.4690246582031,292.8106994628906,286.6357116699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853785159066,0.0032604271546006,-0.0022750485222786,-0.0066073276102542,0.0,0.0,0.0,-0.0057383733801543,60.0,9.789010047912598,-0.0,-6.620114589850348e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,9.23446932574734e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.724345727590844e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.182371336966753e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.72434427239932e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0004612807533703,285.91748046875,294.1499938964844,292.6714172363281,292.2901611328125,293.4552307128906,292.7924499511719,286.6427917480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839324047788,0.0031277234666049,-0.0021437911782413,-0.0062997518107295,0.0,0.0,0.0,-0.0057007009163498,60.0,9.763619422912598,-0.0,-6.600696877967493e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,9.23446932574734e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.724345727590844e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.182371336966753e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.72434427239932e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0004612807533703,285.91748046875,294.1499938964844,292.6714172363281,292.2901611328125,293.4552307128906,292.7924499511719,286.6427917480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839324047788,0.0031277234666049,-0.0021437911782413,-0.0062997518107295,0.0,0.0,0.0,-0.0057007009163498,60.0,9.763619422912598,-0.0,-6.600696877967493e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.221239452017473e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.710413723951206e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.172080950113013e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,9.710412268759684e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0004606198926921,285.9223327636719,294.1499938964844,292.64727783203125,292.2833251953125,293.4412536621094,292.7742614746094,286.6498718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825226152315,0.0029983585700392,-0.002015836071223,-0.005999912507832,0.0,0.0,0.0,-0.005663976073265,60.0,9.733136177062988,-0.0,-6.581795730653539e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.221239452017473e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.710413723951206e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.172080950113013e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,9.710412268759684e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0004606198926921,285.9223327636719,294.1499938964844,292.64727783203125,292.2833251953125,293.4412536621094,292.7742614746094,286.6498718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825226152315,0.0029983585700392,-0.002015836071223,-0.005999912507832,0.0,0.0,0.0,-0.005663976073265,60.0,9.733136177062988,-0.0,-6.581795730653539e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.208379924530163e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,9.696871711639687e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,7.162078691180795e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,9.696870256448165e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0004599775420501,285.9271850585937,294.1499938964844,292.6230163574219,292.2730407714844,293.4271545410156,292.7561950683594,286.65692138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009811522904783,0.0028726148884743,-0.0018914627144113,-0.0057084653526544,0.0,0.0,0.0,-0.0056282798759639,60.0,9.69726276397705,-0.0,-6.563449517216213e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.208379924530163e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,9.696871711639687e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,7.162078691180795e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,9.696870256448165e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0004599775420501,285.9271850585937,294.1499938964844,292.6230163574219,292.2730407714844,293.4271545410156,292.7561950683594,286.65692138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009811522904783,0.0028726148884743,-0.0018914627144113,-0.0057084653526544,0.0,0.0,0.0,-0.0056282798759639,60.0,9.69726276397705,-0.0,-6.563449517216213e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,9.202146611642092e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,9.690308070275933e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,7.157230720622465e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,9.69030661508441e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0004596661601681,285.9296264648437,294.1499938964844,292.6108703613281,292.2665100097656,293.4200134277344,292.7472229003906,286.66046142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009804881410673,0.0028116649482399,-0.0018311769235879,-0.0055671958252787,0.0,0.0,0.0,-0.0056109772995114,60.0,9.676470756530762,-0.0,-6.554565601391006e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.195987513521686e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.683821554062888e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,7.152440230129287e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.683820098871364e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0004593585035763,285.9320678710937,294.1499938964844,292.59869384765625,292.2590637207031,293.412841796875,292.7383117675781,286.6640014648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009798319078981,0.0027514372486621,-0.0017716054571792,-0.0054275998845696,0.0,0.0,0.0,-0.0055938805453479,60.0,9.654448509216309,-0.0,-6.54579324077531e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.18386795092374e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,9.67105952440761e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,7.14301349944435e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,9.671058069216087e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0004587530856952,285.9369812011719,294.1499938964844,292.5743408203125,292.2411804199219,293.3984069824219,292.7205505371094,286.6710510253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009785402799025,0.0026329290121793,-0.0016543887322768,-0.0051529207266867,0.0,0.0,0.0,-0.0055602374486625,60.0,9.607646942138672,-0.0,-6.528549789663884e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.18386795092374e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,9.67105952440761e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,7.14301349944435e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,9.671058069216087e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0004587530856952,285.9369812011719,294.1499938964844,292.5743408203125,292.2411804199219,293.3984069824219,292.7205505371094,286.6710510253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009785402799025,0.0026329290121793,-0.0016543887322768,-0.0051529207266867,0.0,0.0,0.0,-0.0055602374486625,60.0,9.607646942138672,-0.0,-6.528549789663884e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,9.17226425372064e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.65884028119035e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,7.133989129215479e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,9.658838825998828e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0004581734829116,285.94189453125,294.1499938964844,292.54998779296875,292.2191772460937,293.3838195800781,292.7029724121094,286.6781005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009773038327693,0.0025194680783897,-0.0015421643620356,-0.0048899399116635,0.0,0.0,0.0,-0.0055280276574194,60.0,9.553739547729492,-0.0,-6.512061645480571e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,9.17226425372064e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.65884028119035e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,7.133989129215479e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,9.658838825998828e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0004581734829116,285.94189453125,294.1499938964844,292.54998779296875,292.2191772460937,293.3838195800781,292.7029724121094,286.6781005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009773038327693,0.0025194680783897,-0.0015421643620356,-0.0048899399116635,0.0,0.0,0.0,-0.0055280276574194,60.0,9.553739547729492,-0.0,-6.512061645480571e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,9.160611080005764e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.64656937867403e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,7.12492546881549e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.646567923482507e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0004575914063025,285.94683837890625,294.1499938964844,292.5240173339844,292.19342041015625,293.3690490722656,292.6854858398437,286.68511962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009760620887391,0.0024055202957242,-0.0014294582651928,-0.004625828936696,0.0,0.0,0.0,-0.0054956800304353,60.0,9.493352890014648,-0.0,-6.495524473848492e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,9.160611080005764e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.64656937867403e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,7.12492546881549e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.646567923482507e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0004575914063025,285.94683837890625,294.1499938964844,292.5240173339844,292.19342041015625,293.3690490722656,292.6854858398437,286.68511962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009760620887391,0.0024055202957242,-0.0014294582651928,-0.004625828936696,0.0,0.0,0.0,-0.0054956800304353,60.0,9.493352890014648,-0.0,-6.495524473848492e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.149575635092332e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.634948219172657e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,7.116342021618038e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,9.634946763981134e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0004570401506498,285.951416015625,294.1499938964844,292.4973449707031,292.1669921875,293.3552551269531,292.6693725585937,286.69158935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009748861193656,0.0022976093459874,-0.0013227232266217,-0.0043757101520895,0.0,0.0,0.0,-0.0054650465026497,60.0,9.432233810424805,-0.0,-6.479881875520732e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,9.14861520868726e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.633936861064284e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,7.115595508366823e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,9.633935405872762e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,0.0004569921875372,285.9518127441406,294.1499938964844,292.49493408203125,292.1645812988281,293.35406494140625,292.66796875,286.6921691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747837902978,0.0022882213816046,-0.0013134375913068,-0.0043539507314562,0.0,0.0,0.0,-0.0054623815231025,60.0,9.426918983459473,-0.0,-6.478522607267223e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,9.14247939363122e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,9.627475083107127e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.110822480171919e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,9.627473627915606e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0004566856659948,285.9543151855469,294.1499938964844,292.4792785644531,292.1490783691406,293.3464050292969,292.6591186523437,286.6956481933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009741298854351,0.0022282178979367,-0.0012540881289169,-0.0042148726060986,0.0,0.0,0.0,-0.0054453471675515,60.0,9.390960693359377,-0.0,-6.46983409069435e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.136305743595584e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.620974014978856e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.106021075742319e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.620972559787332e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0004563772818073,285.9568176269531,294.1499938964844,292.4629821777344,292.1329040527344,293.33868408203125,292.6502685546875,286.6991577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009734719642437,0.0021678521297872,-0.001194380223751,-0.0040749544277787,0.0,0.0,0.0,-0.0054282103665173,60.0,9.353915214538574,-0.0,-6.461098678300914e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.123882045969368e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.607891115592793e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,7.096357876434922e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,9.60788966040127e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0004557567008305,285.9618530273437,294.1499938964844,292.4284362792969,292.0986328125,293.3230895996094,292.63250732421875,286.7061767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009721482056193,0.0020463662222027,-0.0010742180747911,-0.003793369513005,0.0,0.0,0.0,-0.0053937234915792,60.0,9.27761459350586,-0.0,-6.443536904043867e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.123882045969368e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.607891115592793e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,7.096357876434922e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,9.60788966040127e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0004557567008305,285.9618530273437,294.1499938964844,292.4284362792969,292.0986328125,293.3230895996094,292.63250732421875,286.7061767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009721482056193,0.0020463662222027,-0.0010742180747911,-0.003793369513005,0.0,0.0,0.0,-0.0053937234915792,60.0,9.27761459350586,-0.0,-6.443536904043867e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.111357940128072e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.594701987225562e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.086616824381053e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,9.5947012596298e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.000455131084891,285.9668884277344,294.1499938964844,292.3915405273437,292.06207275390625,293.3071594238281,292.6146850585937,286.7131652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009708136785775,0.00192389881704,-0.0009530851384624,-0.0035095086786895,0.0,0.0,0.0,-0.0053589576855301,60.0,9.19649600982666,-0.0,-6.42585789023542e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.111357940128072e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.594701987225562e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.086616824381053e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,9.5947012596298e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.000455131084891,285.9668884277344,294.1499938964844,292.3915405273437,292.06207275390625,293.3071594238281,292.6146850585937,286.7131652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009708136785775,0.00192389881704,-0.0009530851384624,-0.0035095086786895,0.0,0.0,0.0,-0.0053589576855301,60.0,9.19649600982666,-0.0,-6.42585789023542e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,9.098867303691804e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.581549238646404e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,7.076901965774596e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.58154778345488e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0004545071569737,285.971923828125,294.1499938964844,292.3525695800781,292.0234375,293.29083251953125,292.59698486328125,286.7201232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009694827604107,0.0018017623806372,-0.0008322796202264,-0.003226414322853,0.0,0.0,0.0,-0.0053242859430611,60.0,9.111352920532228,-0.0,-6.408250641243285e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,9.098867303691804e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.581549238646404e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,7.076901965774596e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.58154778345488e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0004545071569737,285.971923828125,294.1499938964844,292.3525695800781,292.0234375,293.29083251953125,292.59698486328125,286.7201232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009694827604107,0.0018017623806372,-0.0008322796202264,-0.003226414322853,0.0,0.0,0.0,-0.0053242859430611,60.0,9.111352920532228,-0.0,-6.408250641243285e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.08651709323749e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,9.56854346441105e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,7.067296246532351e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,9.568542736815289e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004538902430795,285.9770202636719,294.1499938964844,292.311767578125,291.9829406738281,293.27410888671875,292.5795593261719,286.7270812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681667434051,0.0016809958033263,-0.0007128290599212,-0.0029464946128427,0.0,0.0,0.0,-0.0052900030277669,60.0,9.022791862487791,-0.0,-6.390865081584708e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.08651709323749e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,9.56854346441105e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,7.067296246532351e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,9.568542736815289e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004538902430795,285.9770202636719,294.1499938964844,292.311767578125,291.9829406738281,293.27410888671875,292.5795593261719,286.7270812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681667434051,0.0016809958033263,-0.0007128290599212,-0.0029464946128427,0.0,0.0,0.0,-0.0052900030277669,60.0,9.022791862487791,-0.0,-6.390865081584708e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.080459858523682e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.562165359966456e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,7.062585063977167e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.562164632370695e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.000453587679658,285.97955322265625,294.1499938964844,292.2907409667969,291.9621276855469,293.2655334472656,292.571044921875,286.73052978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009675213950686,0.0016217685770243,-0.0006542472401633,-0.0028092141728848,0.0,0.0,0.0,-0.0052731898613274,60.0,8.977084159851074,-0.0,-6.382347095268416e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.074460831470788e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.55584764597006e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,7.057918992359191e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.5558469183743e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0004532879975158,285.98211669921875,294.1499938964844,292.2693786621094,291.94091796875,293.2568664550781,292.5626525878906,286.7339782714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009668822167441,0.0015631025889888,-0.0005962203722447,-0.0026732340920716,0.0,0.0,0.0,-0.0052565364167094,60.0,8.930859565734863,-0.0,-6.373915795165885e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,9.062625031219795e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.543383930576964e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.048712723189965e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.543383202981204e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0004526967823039,285.9872131347656,294.1499938964844,292.22564697265625,291.8975524902344,293.2392883300781,292.5462646484375,286.7408752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009656209149397,0.0014473656192421,-0.0004817447334062,-0.0024049715138971,0.0,0.0,0.0,-0.0052236807532608,60.0,8.837411880493164,-0.0,-6.357298332204664e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,9.062625031219795e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.543383930576964e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.048712723189965e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.543383202981204e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0004526967823039,285.9872131347656,294.1499938964844,292.22564697265625,291.8975524902344,293.2392883300781,292.5462646484375,286.7408752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009656209149397,0.0014473656192421,-0.0004817447334062,-0.0024049715138971,0.0,0.0,0.0,-0.0052236807532608,60.0,8.837411880493164,-0.0,-6.357298332204664e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.051263623405248e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.531420073471963e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,7.039876072667539e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.53141861828044e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.00045212925761,285.99237060546875,294.1499938964844,292.18084716796875,291.8531494140625,293.2212829589844,292.5307006835937,286.7477722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009644101955927,0.001336267683655,-0.0003718574880622,-0.0021474610548466,0.0,0.0,0.0,-0.005192142445594,60.0,8.741927146911621,-0.0,-6.341367253526188e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.051263623405248e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.531420073471963e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,7.039876072667539e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.53141861828044e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.00045212925761,285.99237060546875,294.1499938964844,292.18084716796875,291.8531494140625,293.2212829589844,292.5307006835937,286.7477722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009644101955927,0.001336267683655,-0.0003718574880622,-0.0021474610548466,0.0,0.0,0.0,-0.005192142445594,60.0,8.741927146911621,-0.0,-6.341367253526188e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,9.04038897715509e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,9.519968443783e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.031418499536812e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.519966988591476e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0004515860346145,285.9974975585937,294.1499938964844,292.1352233886719,291.8078918457031,293.2027893066406,292.51617431640625,286.7546081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009632514556869,0.0012299297377467,-0.0002666782529558,-0.001900983043015,0.0,0.0,0.0,-0.005161955486983,60.0,8.645096778869629,-0.0,-6.32613819107064e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,9.04038897715509e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,9.519968443783e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.031418499536812e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.519966988591476e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0004515860346145,285.9974975585937,294.1499938964844,292.1352233886719,291.8078918457031,293.2027893066406,292.51617431640625,286.7546081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009632514556869,0.0012299297377467,-0.0002666782529558,-0.001900983043015,0.0,0.0,0.0,-0.005161955486983,60.0,8.645096778869629,-0.0,-6.32613819107064e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.030065848492086e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.50909816310741e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,7.023389480309561e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.509096707915889e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0004510704020503,286.002685546875,294.1499938964844,292.08905029296875,291.7621154785156,293.1838684082031,292.5028991699219,286.76141357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009621515055187,0.0011289875255897,-0.0001668360782787,-0.0016670116456225,0.0,0.0,0.0,-0.005133300088346,60.0,8.547428131103516,-0.0,-6.311697831051788e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.030065848492086e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.50909816310741e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,7.023389480309561e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.509096707915889e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0004510704020503,286.002685546875,294.1499938964844,292.08905029296875,291.7621154785156,293.1838684082031,292.5028991699219,286.76141357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009621515055187,0.0011289875255897,-0.0001668360782787,-0.0016670116456225,0.0,0.0,0.0,-0.005133300088346,60.0,8.547428131103516,-0.0,-6.311697831051788e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
