time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807100,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,9.025062900036572e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.50382964219898e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,7.019498298177496e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.503828187007456e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0004508204874582,286.0052490234375,294.1499938964844,292.0657958984375,291.73907470703125,293.17437744140625,292.4964294433594,286.76483154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009616182069294,0.0010800634045153,-0.0001184452194138,-0.0015536117134615,0.0,0.0,0.0,-0.0051194112747907,60.0,8.498544692993164,-0.0,-6.304705379989174e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.020396100822836e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,9.4989147328306e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,7.01586832292378e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.498914005234838e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004505873657763,286.00787353515625,294.1499938964844,292.04254150390625,291.71600341796875,293.1645812988281,292.49090576171875,286.7681884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009611209970898,0.0010344282491132,-7.330717926379293e-05,-0.0014478346565738,0.0,0.0,0.0,-0.0051064570434391,60.0,8.449518203735352,-0.0,-6.298186150388574e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.01156454347074e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,9.489615331403912e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.008999091340229e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,9.489613876212388e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.000450146239018,286.01495361328125,294.1499938964844,291.9959716796875,291.6698303222656,293.14532470703125,292.4808654785156,286.7749328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009528011432848,0.0009422684670425,1.0532721717027016e-05,-0.0012415350647643,0.0,0.0,0.0,-0.0050435224547982,60.0,8.317232131958008,-0.0,-6.285858944465872e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.01156454347074e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,9.489615331403912e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.008999091340229e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,9.489613876212388e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.000450146239018,286.01495361328125,294.1499938964844,291.9959716796875,291.6698303222656,293.14532470703125,292.4808654785156,286.7749328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009528011432848,0.0009422684670425,1.0532721717027016e-05,-0.0012415350647643,0.0,0.0,0.0,-0.0050435224547982,60.0,8.317232131958008,-0.0,-6.285858944465872e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.005166793940589e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,9.482877794653176e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.004023063927889e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.482876339461654e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0004498266207519,286.02362060546875,294.1499938964844,291.9496154785156,291.62384033203125,293.1261901855469,292.4714050292969,286.7816162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000903858221136,0.0008417624630965,6.209575803950429e-05,-0.001056421897374,0.0,0.0,0.0,-0.0047744801267981,60.0,8.030091285705566,-0.0,-6.276935238247462e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.005166793940589e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,9.482877794653176e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.004023063927889e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.482876339461654e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0004498266207519,286.02362060546875,294.1499938964844,291.9496154785156,291.62384033203125,293.1261901855469,292.4714050292969,286.7816162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000903858221136,0.0008417624630965,6.209575803950429e-05,-0.001056421897374,0.0,0.0,0.0,-0.0047744801267981,60.0,8.030091285705566,-0.0,-6.276935238247462e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,9.005448373500258e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.483174653723836e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,7.004242070252076e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.483173198532312e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0004498407070059,286.040283203125,294.1499938964844,291.9036865234375,291.57830810546875,293.11102294921875,292.4619140625,286.78814697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007067794795148,0.0006895663100294,1.7213120372616686e-05,-0.0008990691858343,0.0,0.0,0.0,-0.0037489861715584,60.0,6.840574741363525,-0.0,-6.277326747294866e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,9.005448373500258e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.483174653723836e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,7.004242070252076e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.483173198532312e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0004498407070059,286.040283203125,294.1499938964844,291.9036865234375,291.57830810546875,293.11102294921875,292.4619140625,286.78814697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007067794795148,0.0006895663100294,1.7213120372616686e-05,-0.0008990691858343,0.0,0.0,0.0,-0.0037489861715584,60.0,6.840574741363525,-0.0,-6.277326747294866e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.003162267617881e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,9.480767039349304e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,7.00246382621117e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.48076558415778e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0004497265035752,286.0498962402344,294.1499938964844,291.85845947265625,291.5334777832031,293.0923767089844,292.4523010253906,286.79461669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00059120869264,0.0005765483365394,1.466032972530229e-05,-0.000751445943024,0.0,0.0,0.0,-0.0031421764288097,60.0,6.062336921691895,-0.0,-6.274139252582246e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.003162267617881e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,9.480767039349304e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,7.00246382621117e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.48076558415778e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0004497265035752,286.0498962402344,294.1499938964844,291.85845947265625,291.5334777832031,293.0923767089844,292.4523010253906,286.79461669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00059120869264,0.0005765483365394,1.466032972530229e-05,-0.000751445943024,0.0,0.0,0.0,-0.0031421764288097,60.0,6.062336921691895,-0.0,-6.274139252582246e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,5.195324774831533e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,5.4709293181076646e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,4.040810745209456e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,5.470928590511903e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0002595171681605,286.07232666015625,294.1499938964844,291.8362121582031,291.5113830566406,293.0717468261719,292.44451904296875,286.79766845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005442808032967,0.0005258999881334,1.8380787878413685e-05,-0.0006804249715059,0.0,0.0,0.0,-0.0028784309979528,60.0,5.845592498779297,-0.0,-2.0892450436349463e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,3.763199129025452e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,3.962831397075206e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,2.9269345759530552e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,3.962831033277325e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001879795599961,286.07061767578125,294.1499938964844,291.814208984375,291.4895935058594,293.0653991699219,292.4418029785156,286.8010559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005228734225966,0.0004894362064078,3.3437212550779805e-05,-0.0006169161642901,0.0,0.0,0.0,-0.0027563644107431,60.0,5.448974132537842,-0.0,-1.0961711538470809e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.01250314200297e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.490602678852156e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,7.009728869888932e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.490601951256394e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004501930961851,286.1517639160156,294.1499938964844,291.7711486816406,291.4468994140625,293.03448486328125,292.41949462890625,286.8070983886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.247199780773371e-05,0.000251451972872,-0.0001889799750642,-0.0005231043905951,0.0,0.0,0.0,-0.0004100274527445,60.0,4.785512924194336,-0.0,-6.287162790385993e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.01250314200297e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.490602678852156e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,7.009728869888932e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.490601951256394e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004501930961851,286.1517639160156,294.1499938964844,291.7711486816406,291.4468994140625,293.03448486328125,292.41949462890625,286.8070983886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.247199780773371e-05,0.000251451972872,-0.0001889799750642,-0.0005231043905951,0.0,0.0,0.0,-0.0004100274527445,60.0,4.785512924194336,-0.0,-6.287162790385993e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,2.872291588573717e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,3.0246623282437213e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,2.234005842183251e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,3.024661964445841e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001434768782928,286.166748046875,294.1499938964844,291.72955322265625,291.4056701660156,293.00372314453125,292.4149169921875,286.8139038085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003091687103733,0.0003028816136065,6.287103133217897e-06,-0.0003961761249229,0.0,0.0,0.0,-0.0016356491250917,60.0,4.056295394897461,-0.0,-6.385882489468031e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,2.872291588573717e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,3.0246623282437213e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,2.234005842183251e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,3.024661964445841e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001434768782928,286.166748046875,294.1499938964844,291.72955322265625,291.4056701660156,293.00372314453125,292.4149169921875,286.8139038085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003091687103733,0.0003028816136065,6.287103133217897e-06,-0.0003961761249229,0.0,0.0,0.0,-0.0016356491250917,60.0,4.056295394897461,-0.0,-6.385882489468031e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.027675696415828e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.506580681772904e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,7.021529745543376e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.50657922658138e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.000450950989034,286.26275634765625,294.1499938964844,291.689697265625,291.3661193847656,292.9490051269531,292.4110107421875,286.8194885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0005574327660724,-8.877424261299893e-05,-0.0004686585161834,-0.0003506970242597,0.0,0.0,0.0,0.0027838353998959,60.0,3.753794431686402,-0.0,-6.308348332595416e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.027675696415828e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.506580681772904e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,7.021529745543376e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.50657922658138e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.000450950989034,286.26275634765625,294.1499938964844,291.689697265625,291.3661193847656,292.9490051269531,292.4110107421875,286.8194885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0005574327660724,-8.877424261299893e-05,-0.0004686585161834,-0.0003506970242597,0.0,0.0,0.0,0.0027838353998959,60.0,3.753794431686402,-0.0,-6.308348332595416e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.6423597116954625e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,1.7294843928539194e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,1.27739158415352e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,1.729484210954979e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,8.203925244743004e-05,286.2659606933594,294.1499938964844,291.6517944335937,291.3285522460937,292.9244079589844,292.41314697265625,286.8256225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001738201244734,0.0001708585041342,2.9616251140396344e-06,-0.0002240718458779,0.0,0.0,0.0,-0.0009198387851938,60.0,3.0148730278015137,-0.0,-2.0878549999991947e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.6423597116954625e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,1.7294843928539194e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,1.27739158415352e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,1.729484210954979e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,8.203925244743004e-05,286.2659606933594,294.1499938964844,291.6517944335937,291.3285522460937,292.9244079589844,292.41314697265625,286.8256225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001738201244734,0.0001708585041342,2.9616251140396344e-06,-0.0002240718458779,0.0,0.0,0.0,-0.0009198387851938,60.0,3.0148730278015137,-0.0,-2.0878549999991947e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,1.3922697689849883e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,1.4661276509286836e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,1.0828771337401122e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,1.4661274690297432e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,6.954674609005451e-05,286.2699279785156,294.1499938964844,291.6336669921875,291.3105773925781,292.9222412109375,292.4136657714844,286.8286437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001483472588006,0.0001456236495869,2.7236130790697644e-06,-0.0001907783153001,0.0,0.0,0.0,-0.0007849538233131,60.0,2.6357674598693848,-0.0,-1.5004122388972974e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,1.1709653335856274e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,1.2330833669693677e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.10751350602368e-06,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,1.2330831850704271e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,5.849213266628794e-05,286.2711486816406,294.1499938964844,291.6161193847656,291.2931823730469,292.9212341308594,292.4144592285156,286.8316345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001247670588782,0.0001224763836944,2.290675411131815e-06,-0.0001604536082595,0.0,0.0,0.0,-0.0006601832574233,60.0,2.268247127532959,-0.0,-1.0613335765796703e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,7.953526619530749e-06,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,8.375449397135526e-06,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,6.186080099723768e-06,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,8.375448487640824e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,3.972950435127132e-05,286.2726745605469,294.1499938964844,291.5829162597656,291.26025390625,292.91998291015625,292.4156188964844,286.8373718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.474552305415273e-05,8.318958134623244e-05,1.555941707920283e-06,-0.0001089847937691,0.0,0.0,0.0,-0.0004484161618165,60.0,1.7667865753173828,-0.0,-4.896472116655556e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,7.953526619530749e-06,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,8.375449397135526e-06,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,6.186080099723768e-06,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,8.375448487640824e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,3.972950435127132e-05,286.2726745605469,294.1499938964844,291.5829162597656,291.26025390625,292.91998291015625,292.4156188964844,286.8373718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.474552305415273e-05,8.318958134623244e-05,1.555941707920283e-06,-0.0001089847937691,0.0,0.0,0.0,-0.0004484161618165,60.0,1.7667865753173828,-0.0,-4.896472116655556e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,5.073312877357239e-06,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,5.342444637790322e-06,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,3.945912339986535e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,5.342444183042971e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,2.534224404371344e-05,286.2734069824219,294.1499938964844,291.5524597167969,291.23004150390625,292.91943359375,292.41619873046875,286.8429260253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.405672709457576e-05,5.306420644046739e-05,9.925186077452963e-07,-6.951819523237646e-05,0.0,0.0,0.0,-0.000286031718133,60.0,1.4270496368408203,-0.0,-1.9922649641124224e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,5.073312877357239e-06,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,5.342444637790322e-06,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,3.945912339986535e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,5.342444183042971e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,2.534224404371344e-05,286.2734069824219,294.1499938964844,291.5524597167969,291.23004150390625,292.91943359375,292.41619873046875,286.8429260253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.405672709457576e-05,5.306420644046739e-05,9.925186077452963e-07,-6.951819523237646e-05,0.0,0.0,0.0,-0.000286031718133,60.0,1.4270496368408203,-0.0,-1.9922649641124224e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,2.9660436666745227e-06,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,3.123388069070643e-06,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,2.30692444347369e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,3.123387614323292e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,1.4815999747952446e-05,286.273681640625,294.1499938964844,291.52496337890625,291.2027893066406,292.9192199707031,292.4164123535156,286.8482360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.160359483445063e-05,3.102331902482547e-05,5.802780265184992e-07,-4.0642928070155904e-05,0.0,0.0,0.0,-0.0001672248909017,60.0,1.170014500617981,-0.0,-6.809557778764129e-11,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,2.9660436666745227e-06,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,3.123388069070643e-06,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,2.30692444347369e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,3.123387614323292e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,1.4815999747952446e-05,286.273681640625,294.1499938964844,291.52496337890625,291.2027893066406,292.9192199707031,292.4164123535156,286.8482360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.160359483445063e-05,3.102331902482547e-05,5.802780265184992e-07,-4.0642928070155904e-05,0.0,0.0,0.0,-0.0001672248909017,60.0,1.170014500617981,-0.0,-6.809557778764129e-11,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,1.510857259745535e-06,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.5910060255919234e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,1.1751119473046856e-06,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,1.5910059119050857e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,7.547043423983268e-06,286.2737731933594,294.1499938964844,291.500732421875,291.17877197265625,292.9191589355469,292.41650390625,286.8533630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.609815808478743e-05,1.580261960043572e-05,2.9553871172538493e-07,-2.070269692922011e-05,0.0,0.0,0.0,-8.518061076756567e-05,60.0,0.9729873538017272,-0.0,-1.766894790200535e-11,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,1.510857259745535e-06,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.5910060255919234e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,1.1751119473046856e-06,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,1.5910059119050857e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,7.547043423983268e-06,286.2737731933594,294.1499938964844,291.500732421875,291.17877197265625,292.9191589355469,292.41650390625,286.8533630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.609815808478743e-05,1.580261960043572e-05,2.9553871172538493e-07,-2.070269692922011e-05,0.0,0.0,0.0,-8.518061076756567e-05,60.0,0.9729873538017272,-0.0,-1.766894790200535e-11,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.916225280903743e-07,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.0442266784593812e-06,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,7.712624778832833e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,1.0442265647725435e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,4.9533591663930565e-06,286.2737731933594,294.1499938964844,291.4898986816406,291.16802978515625,292.9191589355469,292.41650390625,286.8558044433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.056613473338075e-05,1.0372098586231004e-05,1.9403637452342082e-07,-1.3588142792286815e-05,0.0,0.0,0.0,-5.590882210526616e-05,60.0,0.8938564658164978,-0.0,-7.611260580131507e-12,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,6.073781833038083e-07,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,6.395986815732613e-07,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,4.724055315818987e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,6.395986247298424e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,3.033979055544478e-06,286.2737731933594,294.1499938964844,291.47998046875,291.158203125,292.9191589355469,292.41650390625,286.85821533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.47198112346814e-06,6.353113349177875e-06,1.1886807271821453e-07,-8.322960638906807e-06,0.0,0.0,0.0,-3.424532769713551e-05,60.0,0.8261643648147583,-0.0,-2.8554996908680685e-12,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,1.493523740236924e-07,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.572752950096401e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,1.1616302941774849e-07,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,1.572752807987854e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,7.460458846253459e-07,286.2737731933594,294.1499938964844,291.4629821777344,291.141357421875,292.9191589355469,292.41650390625,286.86285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5914558844087878e-06,1.562212446515332e-06,2.9243446775240045e-08,-2.0466134174057515e-06,0.0,0.0,0.0,-8.42090230435133e-06,60.0,0.7188374996185303,-0.0,-1.7265853189448593e-13,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,1.493523740236924e-07,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.572752950096401e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,1.1616302941774849e-07,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,1.572752807987854e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,7.460458846253459e-07,286.2737731933594,294.1499938964844,291.4629821777344,291.141357421875,292.9191589355469,292.41650390625,286.86285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5914558844087878e-06,1.562212446515332e-06,2.9243446775240045e-08,-2.0466134174057515e-06,0.0,0.0,0.0,-8.42090230435133e-06,60.0,0.7188374996185303,-0.0,-1.7265853189448593e-13,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,-2.29241112204015e-10,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,-2.414020094931857e-10,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,-1.782987507636946e-10,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,-2.4140198173761007e-10,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,-1.1451065651257863e-09,286.2737731933594,294.1499938964844,291.45001220703125,291.1284484863281,292.91912841796875,292.41650390625,286.8673400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.4504243079093158e-09,-2.409812793757737e-09,-4.0611423945957625e-11,3.142512472464886e-09,0.0,0.0,0.0,1.2965756468474865e-08,60.0,0.6369932293891907,-0.0,-4.067698919332844e-19,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,-2.29241112204015e-10,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,-2.414020094931857e-10,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,-1.782987507636946e-10,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,-2.4140198173761007e-10,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,-1.1451065651257863e-09,286.2737731933594,294.1499938964844,291.45001220703125,291.1284484863281,292.91912841796875,292.41650390625,286.8673400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.4504243079093158e-09,-2.409812793757737e-09,-4.0611423945957625e-11,3.142512472464886e-09,0.0,0.0,0.0,1.2965756468474865e-08,60.0,0.6369932293891907,-0.0,-4.067698919332844e-19,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,3.479552410090569e-11,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,3.664137743220053e-11,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,2.7063202373556194e-11,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,3.6641373962753576e-11,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,1.7381082684231328e-10,286.2737731933594,294.1499938964844,291.4414367675781,291.1199645996094,292.91912841796875,292.41650390625,286.87158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.818375615693981e-10,3.6687891613595975e-10,1.4958626351480042e-11,-4.915320928056133e-10,0.0,0.0,0.0,-2.0227162167429924e-09,60.0,0.5809602737426758,-0.0,-9.371532248603155e-21,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,3.479552410090569e-11,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,3.664137743220053e-11,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,2.7063202373556194e-11,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,3.6641373962753576e-11,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,1.7381082684231328e-10,286.2737731933594,294.1499938964844,291.4414367675781,291.1199645996094,292.91912841796875,292.41650390625,286.87158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.818375615693981e-10,3.6687891613595975e-10,1.4958626351480042e-11,-4.915320928056133e-10,0.0,0.0,0.0,-2.0227162167429924e-09,60.0,0.5809602737426758,-0.0,-9.371532248603155e-21,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
