time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809380,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,-6.907935161393208e-12,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,-7.274391158884619e-12,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,-5.372841928308336e-12,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,-7.274390291522881e-12,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,-3.4506560803171376e-11,286.2737731933594,294.1499938964844,291.4374084472656,291.115966796875,292.91912841796875,292.41650390625,286.8755798339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.272166896443719e-11,-7.722032735468787e-11,4.49865578816544e-12,8.811850554790722e-11,0.0,0.0,0.0,3.7834979593753815e-10,60.0,0.5359401106834412,-0.0,-3.693688843879372e-22,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,-6.907935161393208e-12,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,-7.274391158884619e-12,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,-5.372841928308336e-12,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,-7.274390291522881e-12,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,-3.4506560803171376e-11,286.2737731933594,294.1499938964844,291.4374084472656,291.115966796875,292.91912841796875,292.41650390625,286.8755798339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.272166896443719e-11,-7.722032735468787e-11,4.49865578816544e-12,8.811850554790722e-11,0.0,0.0,0.0,3.7834979593753815e-10,60.0,0.5359401106834412,-0.0,-3.693688843879372e-22,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,-5.11698918913978e-13,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,-5.388437634458454e-13,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,-3.9798828295467563e-13,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,-5.38843709235737e-13,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,-2.5560415329445307e-12,286.2737731933594,294.1499938964844,291.4369812011719,291.11553955078125,292.91912841796875,292.41650390625,286.87750244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,6.22404731920323e-12,-1.1719351183936407e-11,5.495303864733181e-12,2.0787132865712765e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.515785813331604,-0.0,-2.0267154052839512e-24,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,-2.5584945945698893e-13,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,-2.694218817229227e-13,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,-1.9899414147733774e-13,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,-2.6942185461786854e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,-1.2780207664722654e-12,286.2737731933594,294.1499938964844,291.4375915527344,291.1161499023437,292.91912841796875,292.41650390625,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,6.5740463203387e-13,-6.8143485645877355e-12,6.156943878343757e-12,-3.777319602937812e-12,0.0,0.0,0.0,0.0,60.0,0.4967997074127197,-0.0,-5.066788513209878e-25,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,8.15873164583536e-08,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,8.591540989755232e-08,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,6.345684511188665e-08,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,8.591539568669759e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,4.075454853591509e-07,286.2737731933594,294.1499938964844,291.4417724609375,291.12030029296875,292.91912841796875,292.41650390625,286.8829650878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.692754818184767e-07,8.533184541192895e-07,1.5957008159261932e-08,-1.11793508494884e-06,0.0,0.0,0.0,-4.599627573043108e-06,60.0,0.4645468592643738,-0.0,-5.152394691996556e-14,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,8.15873164583536e-08,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,8.591540989755232e-08,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,6.345684511188665e-08,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,8.591539568669759e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,4.075454853591509e-07,286.2737731933594,294.1499938964844,291.4417724609375,291.12030029296875,292.91912841796875,292.41650390625,286.8829650878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.692754818184767e-07,8.533184541192895e-07,1.5957008159261932e-08,-1.11793508494884e-06,0.0,0.0,0.0,-4.599627573043108e-06,60.0,0.4645468592643738,-0.0,-5.152394691996556e-14,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,5.293949811857601e-07,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,5.5747858596078e-07,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,4.117518983548507e-07,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,5.574785291173612e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,2.644437017806922e-06,286.2735290527344,294.1499938964844,291.4496154785156,291.1280822753906,292.919189453125,292.4164733886719,286.8863220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.6405356190225575e-06,5.537011929845903e-06,1.0352392365575724e-07,-7.253967396536609e-06,0.0,0.0,0.0,-2.9845934477634728e-05,60.0,0.4462439119815826,-0.0,-2.169319194764152e-12,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,5.293949811857601e-07,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,5.5747858596078e-07,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,4.117518983548507e-07,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,5.574785291173612e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,2.644437017806922e-06,286.2735290527344,294.1499938964844,291.4496154785156,291.1280822753906,292.919189453125,292.4164733886719,286.8863220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.6405356190225575e-06,5.537011929845903e-06,1.0352392365575724e-07,-7.253967396536609e-06,0.0,0.0,0.0,-2.9845934477634728e-05,60.0,0.4462439119815826,-0.0,-2.169319194764152e-12,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,1.895436412269192e-06,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,1.995986394831561e-06,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,1.4742291796210338e-06,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,1.995986167457886e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.46809541346738e-06,286.27362060546875,294.1499938964844,291.4609069824219,291.1392822265625,292.91912841796875,292.41656494140625,286.8894958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.019543353526388e-05,1.982475805561989e-05,3.706753375354311e-07,-2.5972092771553434e-05,0.0,0.0,0.0,-0.0001068606507033,60.0,0.4842802286148071,-0.0,-2.780879693187188e-11,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,1.895436412269192e-06,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,1.995986394831561e-06,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,1.4742291796210338e-06,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,1.995986167457886e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.46809541346738e-06,286.27362060546875,294.1499938964844,291.4609069824219,291.1392822265625,292.91912841796875,292.41656494140625,286.8894958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.019543353526388e-05,1.982475805561989e-05,3.706753375354311e-07,-2.5972092771553434e-05,0.0,0.0,0.0,-0.0001068606507033,60.0,0.4842802286148071,-0.0,-2.780879693187188e-11,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,4.607194114214508e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,4.85159898744314e-06,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,3.583375246307696e-06,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,4.851598077948438e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,2.301388303749264e-05,286.2742004394531,294.1499938964844,291.475341796875,291.1535949707031,292.9186706542969,292.4169921875,286.8924560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.9088772357208654e-05,4.818775414605625e-05,9.010169605971896e-07,-6.312991899903864e-05,0.0,0.0,0.0,-0.0002597447601146,60.0,0.6000232696533203,-0.0,-1.6429969884601547e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,4.607194114214508e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,4.85159898744314e-06,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,3.583375246307696e-06,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,4.851598077948438e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,2.301388303749264e-05,286.2742004394531,294.1499938964844,291.475341796875,291.1535949707031,292.9186706542969,292.4169921875,286.8924560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.9088772357208654e-05,4.818775414605625e-05,9.010169605971896e-07,-6.312991899903864e-05,0.0,0.0,0.0,-0.0002597447601146,60.0,0.6000232696533203,-0.0,-1.6429969884601547e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,6.32635874353582e-06,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,6.661962743237382e-06,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,4.92050412503886e-06,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,6.66196183374268e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,3.1601466616848484e-05,286.2747497558594,294.1499938964844,291.4836730957031,291.1618347167969,292.9181823730469,292.4173889160156,286.8938903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.740625394741073e-05,6.616897007916123e-05,1.2372869377941242e-06,-8.668684313306585e-05,0.0,0.0,0.0,-0.0003566685481928,60.0,0.682669997215271,-0.0,-3.0979285803312e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,8.603748938185163e-06,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.06016521184938e-06,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,6.691808721370762e-06,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.06016430235468e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,4.297749910620041e-05,286.27545166015625,294.1499938964844,291.49267578125,291.1707763671875,292.9176330566406,292.4179077148437,286.89532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.167399548459798e-05,8.999079727800563e-05,1.6831988887133775e-06,-0.0001178948296001,0.0,0.0,0.0,-0.0004850769182667,60.0,0.7876572012901306,-0.0,-5.729797192266517e-10,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,1.5344861822086386e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,1.6158885046024807e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,1.193489970319206e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,1.6158883227035403e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,7.665075099794194e-05,286.2789611816406,294.1499938964844,291.5126037597656,291.1905212402344,292.914306640625,292.4193420410156,286.8979797363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001634971704334,0.0001604960707481,3.0010983209649567e-06,-0.0002102629950968,0.0,0.0,0.0,-0.0008651172975078,60.0,1.1438112258911133,-0.0,-1.8225932985060918e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,1.5344861822086386e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,1.6158885046024807e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,1.193489970319206e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,1.6158883227035403e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,7.665075099794194e-05,286.2789611816406,294.1499938964844,291.5126037597656,291.1905212402344,292.914306640625,292.4193420410156,286.8979797363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001634971704334,0.0001604960707481,3.0010983209649567e-06,-0.0002102629950968,0.0,0.0,0.0,-0.0008651172975078,60.0,1.1438112258911133,-0.0,-1.8225932985060918e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,2.507327371858992e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,2.640337515913416e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,1.9501447241054848e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,2.640337152115535e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.000125246180687,286.28485107421875,294.1499938964844,291.53485107421875,291.21258544921875,292.90692138671875,292.4180603027344,286.9005126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002671524416655,0.0002622486208565,4.903832177660661e-06,-0.0003435670514591,0.0,0.0,0.0,-0.001413592020981,60.0,1.70542311668396,-0.0,-4.866154590388305e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,2.507327371858992e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,2.640337515913416e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,1.9501447241054848e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,2.640337152115535e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.000125246180687,286.28485107421875,294.1499938964844,291.53485107421875,291.21258544921875,292.90692138671875,292.4180603027344,286.9005126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002671524416655,0.0002622486208565,4.903832177660661e-06,-0.0003435670514591,0.0,0.0,0.0,-0.001413592020981,60.0,1.70542311668396,-0.0,-4.866154590388305e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,3.211359944543801e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,3.38171812472865e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,2.4977260181913152e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,3.381717760930769e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001604140561539,286.2887268066406,294.1499938964844,291.5591735839844,291.2366943359375,292.89471435546875,292.411376953125,286.9029541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000429834384704,0.0004048007831443,2.503359974070917e-05,-0.0005128579214215,0.0,0.0,0.0,-0.0022669644095003,60.0,2.60947847366333,-0.0,-7.982552396867959e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,3.211359944543801e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,3.38171812472865e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,2.4977260181913152e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,3.381717760930769e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001604140561539,286.2887268066406,294.1499938964844,291.5591735839844,291.2366943359375,292.89471435546875,292.411376953125,286.9029541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000429834384704,0.0004048007831443,2.503359974070917e-05,-0.0005128579214215,0.0,0.0,0.0,-0.0022669644095003,60.0,2.60947847366333,-0.0,-7.982552396867959e-09,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.002388833323494e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.479952132096514e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.001862104516476e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.479950676904993e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0004496878827922,286.3568115234375,294.1499938964844,291.58526611328125,291.2625732421875,292.83837890625,292.372802734375,286.9051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005731378332711,0.0005548135377466,1.8324271877645515e-05,-0.0007189012249,0.0,0.0,0.0,-0.0030463638249784,60.0,3.588843584060669,-0.0,-6.273057095995682e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.002388833323494e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.479952132096514e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.001862104516476e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.479950676904993e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0004496878827922,286.3568115234375,294.1499938964844,291.58526611328125,291.2625732421875,292.83837890625,292.372802734375,286.9051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005731378332711,0.0005548135377466,1.8324271877645515e-05,-0.0007189012249,0.0,0.0,0.0,-0.0030463638249784,60.0,3.588843584060669,-0.0,-6.273057095995682e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.002512524602935e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.480082371737808e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.001958147156984e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.480080916546284e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004496940528042,286.37469482421875,294.1499938964844,291.5989074707031,291.276123046875,292.814453125,292.3641052246094,286.9061889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007153868791647,0.0006678305217064,4.7556368372170255e-05,-0.0008398438221774,0.0,0.0,0.0,-0.0037872716784477,60.0,4.208745002746582,-0.0,-6.273229047337736e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.002795559354126e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.48038068599999e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,7.002178608672693e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.480379230808468e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0004497081972658,286.4265441894531,294.1499938964844,291.6128845214844,291.2899780273437,292.7957763671875,292.35064697265625,286.9071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008719334728084,0.0007936337497085,7.829970127204433e-05,-0.0009762654663063,0.0,0.0,0.0,-0.0046029817312955,60.0,4.5401225090026855,-0.0,-6.273623398556083e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.009111818159e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.487031638855116e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.00709133525379e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,9.487030911259352e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0004500237118918,286.5208740234375,294.1499938964844,291.6417541503906,291.318603515625,292.7746276855469,292.32574462890625,286.9090270996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852768318727,0.0010225634323433,6.271338497754186e-05,-0.0012960489839315,0.0,0.0,0.0,-0.0057278228923678,60.0,5.002477169036865,-0.0,-6.282427733594886e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.009111818159e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.487031638855116e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.00709133525379e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,9.487030911259352e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0004500237118918,286.5208740234375,294.1499938964844,291.6417541503906,291.318603515625,292.7746276855469,292.32574462890625,286.9090270996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852768318727,0.0010225634323433,6.271338497754186e-05,-0.0012960489839315,0.0,0.0,0.0,-0.0057278228923678,60.0,5.002477169036865,-0.0,-6.282427733594886e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.031397348735482e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.510499512543902e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.024424121482298e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,9.51049878494814e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004511369334068,286.5244140625,294.1499938964844,291.6716003417969,291.3481750488281,292.7677307128906,292.29833984375,286.9117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009619647171348,0.0011416593333706,-0.0001796946162357,-0.0016967081464827,0.0,0.0,0.0,-0.0051352647133171,60.0,6.016870975494385,-0.0,-6.313546663250237e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.031397348735482e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.510499512543902e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.024424121482298e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,9.51049878494814e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004511369334068,286.5244140625,294.1499938964844,291.6716003417969,291.3481750488281,292.7677307128906,292.29833984375,286.9117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009619647171348,0.0011416593333706,-0.0001796946162357,-0.0016967081464827,0.0,0.0,0.0,-0.0051352647133171,60.0,6.016870975494385,-0.0,-6.313546663250237e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.051152301253752e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,9.531302202958614e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.039788761176169e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.531301475362852e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0004521236987784,286.5279541015625,294.1499938964844,291.7021179199219,291.3784484863281,292.7496032714844,292.2732238769531,286.91412353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009643977391533,0.0013350686058402,-0.0003706709248945,-0.002144681289792,0.0,0.0,0.0,-0.0051918048411607,60.0,6.605348587036133,-0.0,-6.341195302184134e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.051152301253752e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,9.531302202958614e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.039788761176169e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.531301475362852e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0004521236987784,286.5279541015625,294.1499938964844,291.7021179199219,291.3784484863281,292.7496032714844,292.2732238769531,286.91412353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009643977391533,0.0013350686058402,-0.0003706709248945,-0.002144681289792,0.0,0.0,0.0,-0.0051918048411607,60.0,6.605348587036133,-0.0,-6.341195302184134e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.072919056052342e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.554224379826336e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,7.056719186948612e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,9.554222924634814e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0004532110178843,286.5314636230469,294.1499938964844,291.7330627441406,291.4091491699219,292.7323303222656,292.2429504394531,286.9165344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009667156846262,0.0015478967688977,-0.0005811810260638,-0.0026379898190498,0.0,0.0,0.0,-0.0052522160112857,60.0,6.874177932739258,-0.0,-6.37173158679616e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.072919056052342e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.554224379826336e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,7.056719186948612e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,9.554222924634814e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0004532110178843,286.5314636230469,294.1499938964844,291.7330627441406,291.4091491699219,292.7323303222656,292.2429504394531,286.9165344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009667156846262,0.0015478967688977,-0.0005811810260638,-0.0026379898190498,0.0,0.0,0.0,-0.0052522160112857,60.0,6.874177932739258,-0.0,-6.37173158679616e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.08483998500742e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,9.566776861902326e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,7.065990939736366e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.566776134306564e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0004538064822554,286.5332336425781,294.1499938964844,291.7486267089844,291.424560546875,292.72418212890625,292.22637939453125,286.9177551269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009679860668256,0.0016644505085423,-0.0006964644417166,-0.0029081453103572,0.0,0.0,0.0,-0.0052853040397167,60.0,6.954847812652588,-0.0,-6.38848476341991e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,9.096814028453082e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.579386096447706e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.07530343788676e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,9.579385368851943e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.000454404624179,286.53497314453125,294.1499938964844,291.7641906738281,291.4399719238281,292.7160949707031,292.2084655761719,286.91900634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692620951682,0.0017815250903367,-0.0008122629951685,-0.00317950733006,0.0,0.0,0.0,-0.005318540148437,60.0,7.031616687774658,-0.0,-6.405335994941197e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.121747280005366e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.605642117094249e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,7.094696047715843e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.605641389498488e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0004556500934995,286.5384826660156,294.1499938964844,291.795166015625,291.470703125,292.7005310058594,292.1725158691406,286.92156982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009719179943203,0.0020253071561455,-0.0010533892782405,-0.0037445586640387,0.0,0.0,0.0,-0.0053877416066825,60.0,7.164960861206055,-0.0,-6.440495070592078e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.121747280005366e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.605642117094249e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,7.094696047715843e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.605641389498488e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0004556500934995,286.5384826660156,294.1499938964844,291.795166015625,291.470703125,292.7005310058594,292.1725158691406,286.92156982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009719179943203,0.0020253071561455,-0.0010533892782405,-0.0037445586640387,0.0,0.0,0.0,-0.0053877416066825,60.0,7.164960861206055,-0.0,-6.440495070592078e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.147945092990994e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,9.633229637984186e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,7.115072367014363e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.633228910388424e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0004569587181322,286.5419921875,294.1499938964844,291.82574462890625,291.50103759765625,292.6861877441406,292.14239501953125,286.92431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747094591148,0.0022814529947936,-0.0013067434774711,-0.0043382626026868,0.0,0.0,0.0,-0.005460456945002,60.0,7.274775505065918,-0.0,-6.477542058291874e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.147945092990994e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,9.633229637984186e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,7.115072367014363e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.633228910388424e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0004569587181322,286.5419921875,294.1499938964844,291.82574462890625,291.50103759765625,292.6861877441406,292.14239501953125,286.92431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747094591148,0.0022814529947936,-0.0013067434774711,-0.0043382626026868,0.0,0.0,0.0,-0.005460456945002,60.0,7.274775505065918,-0.0,-6.477542058291874e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
