time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811660,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.174044680548832e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,9.660713840276004e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,7.135372288757935e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.66071311268024e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0004582624533213,286.5455017089844,294.1499938964844,291.8556823730469,291.5307006835937,292.67242431640625,292.11480712890625,286.9271545410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009774905629456,0.0025366377085447,-0.0015591471455991,-0.0049297357909381,0.0,0.0,0.0,-0.0055328998714685,60.0,7.378349304199219,-0.0,-6.514555650483089e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.174044680548832e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,9.660713840276004e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,7.135372288757935e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.66071311268024e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0004582624533213,286.5455017089844,294.1499938964844,291.8556823730469,291.5307006835937,292.67242431640625,292.11480712890625,286.9271545410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009774905629456,0.0025366377085447,-0.0015591471455991,-0.0049297357909381,0.0,0.0,0.0,-0.0055328998714685,60.0,7.378349304199219,-0.0,-6.514555650483089e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.199823398375884e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.68786043813452e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,7.155421917559579e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.687858982942998e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.0004595501522999,286.5489807128906,294.1499938964844,291.8846740722656,291.5594482421875,292.65924072265625,292.09259033203125,286.9300842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802366839721,0.0027886806055903,-0.0018084439216181,-0.0055139237083494,0.0,0.0,0.0,-0.0056044473312795,60.0,7.476132869720459,-0.0,-6.551217524020103e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.199823398375884e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.68786043813452e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,7.155421917559579e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.687858982942998e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.0004595501522999,286.5489807128906,294.1499938964844,291.8846740722656,291.5594482421875,292.65924072265625,292.09259033203125,286.9300842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802366839721,0.0027886806055903,-0.0018084439216181,-0.0055139237083494,0.0,0.0,0.0,-0.0056044473312795,60.0,7.476132869720459,-0.0,-6.551217524020103e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.212295117322356e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,9.70099281403236e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,7.165122224250808e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.7009920864366e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0004601731197908,286.5507507324219,294.1499938964844,291.8987121582031,291.5733947753906,292.6528625488281,292.0829162597656,286.9315795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815649827942,0.0029106123838573,-0.0019290472846478,-0.0057965368032455,0.0,0.0,0.0,-0.0056390594691038,60.0,7.522773742675781,-0.0,-6.56899032946967e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.22445469768718e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.713797771837562e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,7.174579513957724e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.7137970442418e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0004607805458363,286.552490234375,294.1499938964844,291.9124450683594,291.5870056152344,292.6466064453125,292.0740051269531,286.93310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828603360801,0.0030295003671199,-0.002046639798209,-0.006072093732655,0.0,0.0,0.0,-0.0056728087365627,60.0,7.568141460418701,-0.0,-6.586343204162405e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.247630805475636e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,9.738203516462818e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,7.192605698946863e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,9.738202788867056e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0004619382380042,286.55596923828125,294.1499938964844,291.938720703125,291.6130676269531,292.6344299316406,292.0585021972656,286.9362487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853298543021,0.0032560913823544,-0.002270761411637,-0.0065972795709967,0.0,0.0,0.0,-0.0057371351867914,60.0,7.655116558074951,-0.0,-6.619480075187313e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.247630805475636e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,9.738203516462818e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,7.192605698946863e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,9.738202788867056e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0004619382380042,286.55596923828125,294.1499938964844,291.938720703125,291.6130676269531,292.6344299316406,292.0585021972656,286.9362487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853298543021,0.0032560913823544,-0.002270761411637,-0.0065972795709967,0.0,0.0,0.0,-0.0057371351867914,60.0,7.655116558074951,-0.0,-6.619480075187313e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.26676148083061e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,9.758349187904968e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,7.207485032267869e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.758347732713446e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0004628938622772,286.5594482421875,294.1499938964844,291.9632568359375,291.63739013671875,292.6232604980469,292.0482177734375,286.9395751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873692179098,0.0034431230742484,-0.0024557537399232,-0.0070307720452547,0.0,0.0,0.0,-0.0057902364060282,60.0,7.730767250061035,-0.0,-6.646894235018408e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.26676148083061e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,9.758349187904968e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,7.207485032267869e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.758347732713446e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0004628938622772,286.5594482421875,294.1499938964844,291.9632568359375,291.63739013671875,292.6232604980469,292.0482177734375,286.9395751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873692179098,0.0034431230742484,-0.0024557537399232,-0.0070307720452547,0.0,0.0,0.0,-0.0057902364060282,60.0,7.730767250061035,-0.0,-6.646894235018408e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.284596308134496e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.7771298896987e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.221356645459309e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,9.777129162102938e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0004637847596313,286.5629272460937,294.1499938964844,291.9857482910156,291.6596984863281,292.6123962402344,292.0412292480469,286.9429931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892652742564,0.0036174869164824,-0.0026282216422259,-0.0074349059723317,0.0,0.0,0.0,-0.0058397147804498,60.0,7.802542209625244,-0.0,-6.672503616300673e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.284596308134496e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.7771298896987e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.221356645459309e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,9.777129162102938e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0004637847596313,286.5629272460937,294.1499938964844,291.9857482910156,291.6596984863281,292.6123962402344,292.0412292480469,286.9429931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892652742564,0.0036174869164824,-0.0026282216422259,-0.0074349059723317,0.0,0.0,0.0,-0.0058397147804498,60.0,7.802542209625244,-0.0,-6.672503616300673e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.299036173615605e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.79233591351658e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,7.232587086036801e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.792334458325058e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0004645060398615,286.5663757324219,294.1499938964844,292.0059509277344,291.6797180175781,292.6019592285156,292.0375061035156,286.9465026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908048668876,0.0037586537655442,-0.0027678487822413,-0.0077620903030037,0.0,0.0,0.0,-0.0058797961100935,60.0,7.867264270782471,-0.0,-6.693273491009677e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.299036173615605e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.79233591351658e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,7.232587086036801e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.792334458325058e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0004645060398615,286.5663757324219,294.1499938964844,292.0059509277344,291.6797180175781,292.6019592285156,292.0375061035156,286.9465026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908048668876,0.0037586537655442,-0.0027678487822413,-0.0077620903030037,0.0,0.0,0.0,-0.0058797961100935,60.0,7.867264270782471,-0.0,-6.693273491009677e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,9.305439016316086e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.799077815841883e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,7.23756747902371e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.799077088246122e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0004648258618544,286.568115234375,294.1499938964844,292.0151062011719,291.68878173828125,292.59686279296875,292.0365600585937,286.9482727050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914869442582,0.0038212481886148,-0.0028297612443566,-0.0079071661457419,0.0,0.0,0.0,-0.0058975648134946,60.0,7.897921085357666,-0.0,-6.702492783006164e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.309882443631068e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,9.803756984183563e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,7.241023558890447e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,9.803756256587803e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,0.0004650478367693,286.56982421875,294.1499938964844,292.0235900878906,291.6972045898437,292.5920104980469,292.0368957519531,286.9501342773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919628500938,0.0038646890316158,-0.002872726181522,-0.0080078467726707,0.0,0.0,0.0,-0.0059099099598824,60.0,7.923851490020752,-0.0,-6.7088954835981e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.317517833551392e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,9.811797644943e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.246961467899382e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.811796917347236e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0004654292424675,286.5732727050781,294.1499938964844,292.0383605957031,291.7118530273437,292.5824279785156,292.0380554199219,286.9538879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927741484716,0.0039393273182213,-0.0029465532861649,-0.0081808380782604,0.0,0.0,0.0,-0.0059310882352292,60.0,7.971875667572021,-0.0,-6.719903211660494e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.317517833551392e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,9.811797644943e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.246961467899382e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.811796917347236e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0004654292424675,286.5732727050781,294.1499938964844,292.0383605957031,291.7118530273437,292.5824279785156,292.0380554199219,286.9538879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927741484716,0.0039393273182213,-0.0029465532861649,-0.0081808380782604,0.0,0.0,0.0,-0.0059310882352292,60.0,7.971875667572021,-0.0,-6.719903211660494e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.322147525381296e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.816672536544502e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,7.250562339322641e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.81667180894874e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004656605015043,286.57672119140625,294.1499938964844,292.04998779296875,291.723388671875,292.5732116699219,292.04052734375,286.9577331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932680986821,0.003984585404396,-0.0029913173057138,-0.0082857320085167,0.0,0.0,0.0,-0.0059439400210976,60.0,8.011714935302734,-0.0,-6.726581602833903e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.322147525381296e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.816672536544502e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,7.250562339322641e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.81667180894874e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004656605015043,286.57672119140625,294.1499938964844,292.04998779296875,291.723388671875,292.5732116699219,292.04052734375,286.9577331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932680986821,0.003984585404396,-0.0029913173057138,-0.0082857320085167,0.0,0.0,0.0,-0.0059439400210976,60.0,8.011714935302734,-0.0,-6.726581602833903e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.324351412942632e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.818994294619188e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,7.252277282532305e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.818992839427664e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0004657706012949,286.58013916015625,294.1499938964844,292.0577697753906,291.7311096191406,292.5643920898437,292.0435791015625,286.9617614746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935051202774,0.0040061301551759,-0.0030126248020678,-0.0083356630057096,0.0,0.0,0.0,-0.0059500676579773,60.0,8.038647651672363,-0.0,-6.729761992119165e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.324351412942632e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.818994294619188e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,7.252277282532305e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.818992839427664e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0004657706012949,286.58013916015625,294.1499938964844,292.0577697753906,291.7311096191406,292.5643920898437,292.0435791015625,286.9617614746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935051202774,0.0040061301551759,-0.0030126248020678,-0.0083356630057096,0.0,0.0,0.0,-0.0059500676579773,60.0,8.038647651672363,-0.0,-6.729761992119165e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,9.326548024546356e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,9.821306593948977e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.253984949784353e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.821305866353214e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0004658803227357,286.58355712890625,294.1499938964844,292.0613708496094,291.73468017578125,292.5556945800781,292.0464172363281,286.96588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937389986589,0.0040275957435369,-0.0030338568612933,-0.0083854142576456,0.0,0.0,0.0,-0.005956161301583,60.0,8.06027603149414,-0.0,-6.732931723263391e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,9.326548024546356e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,9.821306593948977e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.253984949784353e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.821305866353214e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0004658803227357,286.58355712890625,294.1499938964844,292.0613708496094,291.73468017578125,292.5556945800781,292.0464172363281,286.96588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937389986589,0.0040275957435369,-0.0030338568612933,-0.0083854142576456,0.0,0.0,0.0,-0.005956161301583,60.0,8.06027603149414,-0.0,-6.732931723263391e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.327626321464776e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,9.822442370932548e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,7.254823867697269e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.822441643336788e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0004659341939259,286.5852355957031,294.1499938964844,292.0617370605469,291.7350158691406,292.5513916015625,292.0474548339844,286.9679870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938539005815,0.004038137383759,-0.0030442834831774,-0.008409846574068,0.0,0.0,0.0,-0.0059591536410152,60.0,8.067214012145996,-0.0,-6.734488522397444e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,9.328695887234062e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.823568689171223e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,7.25565550965257e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.823567961575463e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004659875994548,286.5869445800781,294.1499938964844,292.0611877441406,291.7344970703125,292.547119140625,292.0482482910156,286.9701232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939677547663,0.0040485886856913,-0.003054620930925,-0.0084340693429112,0.0,0.0,0.0,-0.0059621203690767,60.0,8.072649955749512,-0.0,-6.736032531762248e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.330806642537937e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.825791494222358e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,7.257297693286091e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.825790766626596e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0004660930717363,286.59033203125,294.1499938964844,292.0575866699219,291.7309265136719,292.5386047363281,292.0492553710937,286.97442626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941926691681,0.0040692198090255,-0.003075027372688,-0.0084818862378597,0.0,0.0,0.0,-0.0059679779224097,60.0,8.080278396606445,-0.0,-6.739080049555923e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.330806642537937e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.825791494222358e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,7.257297693286091e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.825790766626596e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0004660930717363,286.59033203125,294.1499938964844,292.0575866699219,291.7309265136719,292.5386047363281,292.0492553710937,286.97442626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941926691681,0.0040692198090255,-0.003075027372688,-0.0084818862378597,0.0,0.0,0.0,-0.0059679779224097,60.0,8.080278396606445,-0.0,-6.739080049555923e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.332849003840238e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.82794226729311e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,7.258886034833267e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.827940812101588e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004661950806621,286.5937194824219,294.1499938964844,292.0509948730469,291.724365234375,292.53009033203125,292.0486755371094,286.97882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944101329892,0.0040891789831221,-0.0030947686173021,-0.0085281440988183,0.0,0.0,0.0,-0.0059736436232924,60.0,8.080270767211914,-0.0,-6.742029512452063e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.332849003840238e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.82794226729311e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,7.258886034833267e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.827940812101588e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004661950806621,286.5937194824219,294.1499938964844,292.0509948730469,291.724365234375,292.53009033203125,292.0486755371094,286.97882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944101329892,0.0040891789831221,-0.0030947686173021,-0.0085281440988183,0.0,0.0,0.0,-0.0059736436232924,60.0,8.080270767211914,-0.0,-6.742029512452063e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.334841888630764e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,9.83004065346904e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,7.260435813805088e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.83003992587328e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0004662946157623,286.5971069335937,294.1499938964844,292.0417785644531,291.7152404785156,292.5215148925781,292.04638671875,286.9833374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946224745362,0.0041086580604314,-0.0031140355858951,-0.0085732908919453,0.0,0.0,0.0,-0.0059791738167405,60.0,8.0742826461792,-0.0,-6.744908631617363e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.334841888630764e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,9.83004065346904e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,7.260435813805088e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.83003992587328e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0004662946157623,286.5971069335937,294.1499938964844,292.0417785644531,291.7152404785156,292.5215148925781,292.04638671875,286.9833374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946224745362,0.0041086580604314,-0.0031140355858951,-0.0085732908919453,0.0,0.0,0.0,-0.0059791738167405,60.0,8.0742826461792,-0.0,-6.744908631617363e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.336777293356135e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.832078649196774e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.261941209435463e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.832077194005252e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0004663912695832,286.6004943847656,294.1499938964844,292.03033447265625,291.7038879394531,292.51287841796875,292.0423889160156,286.9879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948285296559,0.004127568565309,-0.0031327398028224,-0.0086171189323067,0.0,0.0,0.0,-0.0059845424257218,60.0,8.063027381896973,-0.0,-6.747703906739845e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.336777293356135e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.832078649196774e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.261941209435463e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.832077194005252e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0004663912695832,286.6004943847656,294.1499938964844,292.03033447265625,291.7038879394531,292.51287841796875,292.0423889160156,286.9879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948285296559,0.004127568565309,-0.0031327398028224,-0.0086171189323067,0.0,0.0,0.0,-0.0059845424257218,60.0,8.063027381896973,-0.0,-6.747703906739845e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,9.337715891888364e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.83306745183654e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.262670987984166e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.83306672424078e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004664381849579,286.6021728515625,294.1499938964844,292.0238952636719,291.697509765625,292.5085144042969,292.0395202636719,286.990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949285304173,0.0041367462836205,-0.0031418178696185,-0.0086383903399109,0.0,0.0,0.0,-0.0059871478006243,60.0,8.055150985717773,-0.0,-6.749061043365145e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.338645031675696e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.834045340539888e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.263393490575254e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,9.834044612944126e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0004664845764636,286.6038513183594,294.1499938964844,292.0170288085937,291.6907043457031,292.5041198730469,292.0362548828125,286.9925842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950274834409,0.0041458229534327,-0.0031507953535765,-0.0086594270542263,0.0,0.0,0.0,-0.005989724304527,60.0,8.046452522277832,-0.0,-6.750403258592996e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.340467659058048e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.835964738158508e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,7.264811574714258e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.835964010562748e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004665756423491,286.6072082519531,294.1499938964844,292.0022888183594,291.67608642578125,292.4952392578125,292.02899169921875,286.9973449707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952216641977,0.0041636391542851,-0.0031684176065027,-0.0087007200345397,0.0,0.0,0.0,-0.0059947823174297,60.0,8.02734661102295,-0.0,-6.753037951057196e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.340467659058048e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.835964738158508e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,7.264811574714258e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.835964010562748e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004665756423491,286.6072082519531,294.1499938964844,292.0022888183594,291.67608642578125,292.4952392578125,292.02899169921875,286.9973449707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952216641977,0.0041636391542851,-0.0031684176065027,-0.0087007200345397,0.0,0.0,0.0,-0.0059947823174297,60.0,8.02734661102295,-0.0,-6.753037951057196e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
