time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813940,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.342204430140556e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,9.837793913902716e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,7.266161992447451e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.837793186306952e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0004666624008677,286.6105651855469,294.1499938964844,291.98651123046875,291.6604309082031,292.4862365722656,292.0201110839844,287.00213623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954066481441,0.0041806120425462,-0.0031852051615715,-0.0087400563061237,0.0,0.0,0.0,-0.0059996005147695,60.0,8.004705429077148,-0.0,-6.755548298542635e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.342204430140556e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,9.837793913902716e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,7.266161992447451e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.837793186306952e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0004666624008677,286.6105651855469,294.1499938964844,291.98651123046875,291.6604309082031,292.4862365722656,292.0201110839844,287.00213623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954066481441,0.0041806120425462,-0.0031852051615715,-0.0087400563061237,0.0,0.0,0.0,-0.0059996005147695,60.0,8.004705429077148,-0.0,-6.755548298542635e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,9.34387426241301e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.839552512858064e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,7.267460750881582e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.839551785262302e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0004667458124458,286.6139221191406,294.1499938964844,291.9700622558594,291.64410400390625,292.47705078125,292.0098571777344,287.00701904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955845307558,0.0041969330050051,-0.0032013484742492,-0.0087778829038143,0.0,0.0,0.0,-0.0060042338445782,60.0,7.979669094085693,-0.0,-6.757963433301485e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,9.34387426241301e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.839552512858064e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,7.267460750881582e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.839551785262302e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0004667458124458,286.6139221191406,294.1499938964844,291.9700622558594,291.64410400390625,292.47705078125,292.0098571777344,287.00701904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955845307558,0.0041969330050051,-0.0032013484742492,-0.0087778829038143,0.0,0.0,0.0,-0.0060042338445782,60.0,7.979669094085693,-0.0,-6.757963433301485e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,9.345461876364423e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.84122380032204e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,7.26869548088871e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.84122307272628e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0004668251203838,286.6172790527344,294.1499938964844,291.95330810546875,291.6275329589844,292.4677429199219,291.9984741210937,287.011962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957535658031,0.0042124446481466,-0.0032166913151741,-0.0088138347491621,0.0,0.0,0.0,-0.0060086376033723,60.0,7.952945709228516,-0.0,-6.76025848633799e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,9.345461876364423e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.84122380032204e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,7.26869548088871e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.84122307272628e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0004668251203838,286.6172790527344,294.1499938964844,291.95330810546875,291.6275329589844,292.4677429199219,291.9984741210937,287.011962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957535658031,0.0042124446481466,-0.0032166913151741,-0.0088138347491621,0.0,0.0,0.0,-0.0060086376033723,60.0,7.952945709228516,-0.0,-6.76025848633799e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,9.3462185759563e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.842020517680794e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.269284105859697e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.842019790085033e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0004668628971558,286.6189270019531,294.1499938964844,291.9449768066406,291.6192321777344,292.4630432128906,291.992431640625,287.01446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958340087905,0.0042198374867439,-0.003224003361538,-0.0088309682905673,0.0,0.0,0.0,-0.0060107358731329,60.0,7.939166069030762,-0.0,-6.76135272215106e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.346959268441424e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.842800500337034e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.26986036170274e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.842799772741272e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.0004668999172281,286.62060546875,294.1499938964844,291.93670654296875,291.6110534667969,292.4582824707031,291.9862670898437,287.0169677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959129383787,0.0042270799167454,-0.0032311673276126,-0.0088477544486522,0.0,0.0,0.0,-0.0060127917677164,60.0,7.925306797027588,-0.0,-6.762424220596587e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.348386083729564e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,9.844302985584363e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,7.270969945238903e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.844302257988602e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0004669711925089,286.6239624023437,294.1499938964844,291.9205627441406,291.5950622558594,292.4487609863281,291.9737548828125,287.0220031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996064976789,0.0042410246096551,-0.0032449597492814,-0.0088800732046365,0.0,0.0,0.0,-0.006016750819981,60.0,7.897552490234375,-0.0,-6.76448834724397e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.348386083729564e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,9.844302985584363e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,7.270969945238903e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.844302257988602e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0004669711925089,286.6239624023437,294.1499938964844,291.9205627441406,291.5950622558594,292.4487609863281,291.9737548828125,287.0220031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996064976789,0.0042410246096551,-0.0032449597492814,-0.0088800732046365,0.0,0.0,0.0,-0.006016750819981,60.0,7.897552490234375,-0.0,-6.76448834724397e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.34969721129164e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,9.845683962339535e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,7.271990034496412e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.845683234743774e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0004670366761274,286.6272888183594,294.1499938964844,291.9053649902344,291.5799560546875,292.43914794921875,291.96112060546875,287.0270690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962045587599,0.0042538354173302,-0.0032576308585703,-0.0089097646996378,0.0,0.0,0.0,-0.0060203876346349,60.0,7.870327472686768,-0.0,-6.766384785805712e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.34969721129164e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,9.845683962339535e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,7.271990034496412e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.845683234743774e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0004670366761274,286.6272888183594,294.1499938964844,291.9053649902344,291.5799560546875,292.43914794921875,291.96112060546875,287.0270690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962045587599,0.0042538354173302,-0.0032576308585703,-0.0089097646996378,0.0,0.0,0.0,-0.0060203876346349,60.0,7.870327472686768,-0.0,-6.766384785805712e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.350925392936917e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,9.846976900007576e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,7.272944640135393e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,9.846976172411814e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000467098027002,286.6306457519531,294.1499938964844,291.89141845703125,291.566162109375,292.4295349121094,291.9486389160156,287.0321960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963354095816,0.004265836905688,-0.0032695014961063,-0.0089375795796513,0.0,0.0,0.0,-0.0060237948782742,60.0,7.843899726867676,-0.0,-6.768161853187848e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.350925392936917e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,9.846976900007576e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,7.272944640135393e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,9.846976172411814e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000467098027002,286.6306457519531,294.1499938964844,291.89141845703125,291.566162109375,292.4295349121094,291.9486389160156,287.0321960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963354095816,0.004265836905688,-0.0032695014961063,-0.0089375795796513,0.0,0.0,0.0,-0.0060237948782742,60.0,7.843899726867676,-0.0,-6.768161853187848e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.352029155706988e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.848139598034322e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,7.273803203133866e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,9.84813887043856e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0004671531787607,286.63397216796875,294.1499938964844,291.879150390625,291.5539855957031,292.4198913574219,291.9364318847656,287.0373229980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964529890567,0.0042766239494085,-0.0032801709603518,-0.0089625800028443,0.0,0.0,0.0,-0.0060268575325608,60.0,7.819021701812744,-0.0,-6.769759153257837e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.352029155706988e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.848139598034322e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,7.273803203133866e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,9.84813887043856e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0004671531787607,286.63397216796875,294.1499938964844,291.879150390625,291.5539855957031,292.4198913574219,291.9364318847656,287.0373229980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964529890567,0.0042766239494085,-0.0032801709603518,-0.0089625800028443,0.0,0.0,0.0,-0.0060268575325608,60.0,7.819021701812744,-0.0,-6.769759153257837e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,9.352526831207796e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.848663466982543e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,7.274190284078941e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,9.848662739386782e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0004671780334319,286.6356506347656,294.1499938964844,291.873779296875,291.5486755371094,292.4150695800781,291.9306335449219,287.0398864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965059580281,0.0042814868502318,-0.003284981008619,-0.0089738508686423,0.0,0.0,0.0,-0.0060282377526164,60.0,7.807651042938232,-0.0,-6.770479643591898e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.353002678835765e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.84916478046216e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,7.274560630321503e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,9.8491640528664e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004672018112614,286.6372985839844,294.1499938964844,291.86895751953125,291.5438842773437,292.4102783203125,291.92498779296875,287.04248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965565986931,0.0042861346155405,-0.003289578249678,-0.0089846234768629,0.0,0.0,0.0,-0.0060295569710433,60.0,7.796816825866699,-0.0,-6.77116815950285e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,9.353884524898604e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.85009319265373e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,7.275246025528759e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.850092465057968e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0004672458453569,286.6406555175781,294.1499938964844,291.8612365722656,291.5362243652344,292.40069580078125,291.9141540527344,287.04766845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966505458578,0.0042947479523718,-0.0032980972900986,-0.0090045845136046,0.0,0.0,0.0,-0.0060320026241242,60.0,7.776605129241943,-0.0,-6.77244358371354e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,9.353884524898604e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.85009319265373e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,7.275246025528759e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.850092465057968e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0004672458453569,286.6406555175781,294.1499938964844,291.8612365722656,291.5362243652344,292.40069580078125,291.9141540527344,287.04766845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966505458578,0.0042947479523718,-0.0032980972900986,-0.0090045845136046,0.0,0.0,0.0,-0.0060320026241242,60.0,7.776605129241943,-0.0,-6.77244358371354e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.354602661915123e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,9.850849164649844e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.275804819073528e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,9.850848437054084e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.000467281701276,286.6439819335937,294.1499938964844,291.8563537597656,291.5313720703125,292.3912353515625,291.9045104980469,287.0528869628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967270307242,0.0043017622083425,-0.0033050354104489,-0.0090208426117897,0.0,0.0,0.0,-0.0060339942574501,60.0,7.760379314422607,-0.0,-6.77348239719322e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.354602661915123e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,9.850849164649844e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.275804819073528e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,9.850848437054084e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.000467281701276,286.6439819335937,294.1499938964844,291.8563537597656,291.5313720703125,292.3912353515625,291.9045104980469,287.0528869628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967270307242,0.0043017622083425,-0.0033050354104489,-0.0090208426117897,0.0,0.0,0.0,-0.0060339942574501,60.0,7.760379314422607,-0.0,-6.77348239719322e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.355192742077634e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.851470531430095e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.276263931998983e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.851470531430095e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.0004673112125601,286.6473388671875,294.1499938964844,291.8547058105469,291.5297546386719,292.3819274902344,291.8963928222656,287.0581359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996789894998,0.0043075303547084,-0.0033107404597103,-0.0090342108160257,0.0,0.0,0.0,-0.0060356315225362,60.0,7.74843168258667,-0.0,-6.77433718010434e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.355192742077634e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.851470531430095e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.276263931998983e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.851470531430095e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.0004673112125601,286.6473388671875,294.1499938964844,291.8547058105469,291.5297546386719,292.3819274902344,291.8963928222656,287.0581359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996789894998,0.0043075303547084,-0.0033107404597103,-0.0090342108160257,0.0,0.0,0.0,-0.0060356315225362,60.0,7.74843168258667,-0.0,-6.77433718010434e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.355624933959916e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.851926006376745e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.276600081240758e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.851925278780982e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004673328076023,286.6506652832031,294.1499938964844,291.856689453125,291.5317077636719,292.37286376953125,291.8903503417969,287.0634155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968358790501,0.004311750177294,-0.0033149141818284,-0.0090439906343817,0.0,0.0,0.0,-0.0060368296690285,60.0,7.742114067077637,-0.0,-6.774961747169074e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.355624933959916e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.851926006376745e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.276600081240758e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.851925278780982e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004673328076023,286.6506652832031,294.1499938964844,291.856689453125,291.5317077636719,292.37286376953125,291.8903503417969,287.0634155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968358790501,0.004311750177294,-0.0033149141818284,-0.0090439906343817,0.0,0.0,0.0,-0.0060368296690285,60.0,7.742114067077637,-0.0,-6.774961747169074e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.35577118070796e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,9.852080256678164e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,7.27671358617954e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.852079529082404e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0004673401126638,286.65234375,294.1499938964844,291.8591613769531,291.5341491699219,292.3684997558594,291.8885803222656,287.0660705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968513622879,0.0043131774291396,-0.0033163260668516,-0.0090472986921668,0.0,0.0,0.0,-0.0060372347943484,60.0,7.741958141326904,-0.0,-6.775173488904329e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.35592470341362e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,9.852241055341436e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,7.276832911884412e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,9.852240327745676e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0004673477669712,286.65399169921875,294.1499938964844,291.8626708984375,291.53765869140625,292.36407470703125,291.886474609375,287.0686950683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996867660433,0.0043146722018718,-0.0033178045414388,-0.0090507632121443,0.0,0.0,0.0,-0.0060376590117812,60.0,7.741024017333984,-0.0,-6.775395178237886e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.356040391139686e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.852363291429356e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,7.276923133758828e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,9.852362563833594e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.0004673535586334,286.6573486328125,294.1499938964844,291.8730773925781,291.5479736328125,292.3557434082031,291.8858337402344,287.0740051269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968801168724,0.004315800499171,-0.0033189204987138,-0.0090533774346113,0.0,0.0,0.0,-0.0060379798524081,60.0,7.747881889343262,-0.0,-6.77556215578079e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.356040391139686e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.852363291429356e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,7.276923133758828e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,9.852362563833594e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.0004673535586334,286.6573486328125,294.1499938964844,291.8730773925781,291.5479736328125,292.3557434082031,291.8858337402344,287.0740051269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968801168724,0.004315800499171,-0.0033189204987138,-0.0090533774346113,0.0,0.0,0.0,-0.0060379798524081,60.0,7.747881889343262,-0.0,-6.77556215578079e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.356036025565118e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.852358925854789e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,7.276919495780021e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,9.852358198259026e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0004673533258028,286.66070556640625,294.1499938964844,291.8883056640625,291.56304931640625,292.3477478027344,291.8878479003906,287.079345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968795347958,0.0043157539330422,-0.0033188743982464,-0.0090532703325152,0.0,0.0,0.0,-0.0060379663482308,60.0,7.760710716247559,-0.0,-6.775555050353432e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.356036025565118e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.852358925854789e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,7.276919495780021e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,9.852358198259026e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0004673533258028,286.66070556640625,294.1499938964844,291.8883056640625,291.56304931640625,292.3477478027344,291.8878479003906,287.079345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968795347958,0.0043157539330422,-0.0033188743982464,-0.0090532703325152,0.0,0.0,0.0,-0.0060379663482308,60.0,7.760710716247559,-0.0,-6.775555050353432e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,9.355853399029002e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.852166112978011e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,7.276776887010783e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.85216538538225e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004673441872,286.6640319824219,294.1499938964844,291.90869140625,291.5832824707031,292.3403015136719,291.893310546875,287.0846862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968599770218,0.0043139578774571,-0.0033170979004353,-0.0090491073206067,0.0,0.0,0.0,-0.0060374564491212,60.0,7.781761646270752,-0.0,-6.775289307370258e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,9.355853399029002e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.852166112978011e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,7.276776887010783e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.85216538538225e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004673441872,286.6640319824219,294.1499938964844,291.90869140625,291.5832824707031,292.3403015136719,291.893310546875,287.0846862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968599770218,0.0043139578774571,-0.0033170979004353,-0.0090491073206067,0.0,0.0,0.0,-0.0060374564491212,60.0,7.781761646270752,-0.0,-6.775289307370258e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.355520160170272e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.851815411821008e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,7.276517862919718e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.851814684225246e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.000467327539809,286.6673889160156,294.1499938964844,291.9346618652344,291.6090393066406,292.33349609375,291.9025573730469,287.0900573730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968244703486,0.0043106968514621,-0.0033138724975287,-0.0090415496379137,0.0,0.0,0.0,-0.006036530714482,60.0,7.811380386352539,-0.0,-6.774806138309941e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.355520160170272e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.851815411821008e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,7.276517862919718e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.851814684225246e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.000467327539809,286.6673889160156,294.1499938964844,291.9346618652344,291.6090393066406,292.33349609375,291.9025573730469,287.0900573730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968244703486,0.0043106968514621,-0.0033138724975287,-0.0090415496379137,0.0,0.0,0.0,-0.006036530714482,60.0,7.811380386352539,-0.0,-6.774806138309941e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,9.355277143185958e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,9.851559298112988e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,7.27632941561751e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.851558570517228e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0004673154326155,286.6690673828125,294.1499938964844,291.94989013671875,291.6241149902344,292.3304138183594,291.9092712402344,287.0927429199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967985097318,0.0043083201162517,-0.0033115216065198,-0.0090360408648848,0.0,0.0,0.0,-0.0060358559712767,60.0,7.830869674682617,-0.0,-6.774453709113004e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.35501157073304e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,9.851279173744842e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,7.276122778421268e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.851279173744842e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.000467302132165,286.6707458496094,294.1499938964844,291.96661376953125,291.6407165527344,292.3275146484375,291.9169006347656,287.0954284667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967701043933,0.0043057184666395,-0.0033089483622461,-0.0090300114825367,0.0,0.0,0.0,-0.0060351169668138,60.0,7.852209568023682,-0.0,-6.774068594950222e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
