time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816220,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,9.354403300676496e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,9.850638889474794e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,7.275649113580585e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,9.850638161879031e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0004672717768698,286.6741027832031,294.1499938964844,292.00494384765625,291.6787109375,292.32208251953125,291.9342346191406,287.100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967053774744,0.004299767781049,-0.0033030626364052,-0.0090162204578518,0.0,0.0,0.0,-0.006033428478986,60.0,7.899511814117432,-0.0,-6.773186811415145e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,9.354403300676496e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,9.850638889474794e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,7.275649113580585e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,9.850638161879031e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0004672717768698,286.6741027832031,294.1499938964844,292.00494384765625,291.6787109375,292.32208251953125,291.9342346191406,287.100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967053774744,0.004299767781049,-0.0033030626364052,-0.0090162204578518,0.0,0.0,0.0,-0.006033428478986,60.0,7.899511814117432,-0.0,-6.773186811415145e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,9.353594214189798e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,9.849786874838172e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,7.275020470842719e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.849786147242412e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0004672313516493,286.6774597167969,294.1499938964844,292.04998779296875,291.723388671875,292.31768798828125,291.9569396972656,287.10626220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966191137209,0.0042918534018099,-0.0032952344045042,-0.0089978771284222,0.0,0.0,0.0,-0.0060311816632747,60.0,7.9591169357299805,-0.0,-6.772015126443875e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,9.353594214189798e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,9.849786874838172e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,7.275020470842719e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.849786147242412e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0004672313516493,286.6774597167969,294.1499938964844,292.04998779296875,291.723388671875,292.31768798828125,291.9569396972656,287.10626220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966191137209,0.0042918534018099,-0.0032952344045042,-0.0089978771284222,0.0,0.0,0.0,-0.0060311816632747,60.0,7.9591169357299805,-0.0,-6.772015126443875e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,9.352564666187392e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,9.84870275715366e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,7.274219387909397e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.8487020295579e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0004671799251809,286.6808166503906,294.1499938964844,292.09918212890625,291.7703552246094,292.3141784667969,291.98419189453125,287.1116943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965093340724,0.004281785339117,-0.0032852760050445,-0.0089745419099926,0.0,0.0,0.0,-0.0060283229686319,60.0,8.02396011352539,-0.0,-6.770523697241515e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,9.352564666187392e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,9.84870275715366e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,7.274219387909397e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.8487020295579e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0004671799251809,286.6808166503906,294.1499938964844,292.09918212890625,291.7703552246094,292.3141784667969,291.98419189453125,287.1116943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965093340724,0.004281785339117,-0.0032852760050445,-0.0089745419099926,0.0,0.0,0.0,-0.0060283229686319,60.0,8.02396011352539,-0.0,-6.770523697241515e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.351229527965188e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.8472970421426e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,7.273181108757854e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.847296314546838e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0004671132192015,286.6841735839844,294.1499938964844,292.1495056152344,291.8150329589844,292.3121032714844,292.0171203613281,287.1171569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963669581338,0.0042687263339757,-0.0032723594922572,-0.0089442767202854,0.0,0.0,0.0,-0.0060246153734624,60.0,8.089864730834961,-0.0,-6.768589599914776e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.351229527965188e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.8472970421426e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,7.273181108757854e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.847296314546838e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0004671132192015,286.6841735839844,294.1499938964844,292.1495056152344,291.8150329589844,292.3121032714844,292.0171203613281,287.1171569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963669581338,0.0042687263339757,-0.0032723594922572,-0.0089442767202854,0.0,0.0,0.0,-0.0060246153734624,60.0,8.089864730834961,-0.0,-6.768589599914776e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,9.350505570182575e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.846534521784632e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,7.272617949638516e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,9.846533794188872e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0004670770722441,286.6858825683594,294.1499938964844,292.175048828125,291.8365478515625,292.3114318847656,292.0348815917969,287.119873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962895419448,0.0042616440914571,-0.0032653545495122,-0.0089278621599078,0.0,0.0,0.0,-0.0060226041823625,60.0,8.122331619262695,-0.0,-6.767540838836794e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,9.349744505016132e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.84573271125555e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.272025686688721e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.845731983659788e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0004670390335377,286.68756103515625,294.1499938964844,292.2008972167969,291.8575134277344,292.3109741210937,292.0530700683594,287.12261962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962085168808,0.004254201427102,-0.0032579929102212,-0.0089106122031807,0.0,0.0,0.0,-0.0060204910114407,60.0,8.154460906982422,-0.0,-6.766439497596366e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.348123421659692e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,9.844025771599264e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.270764763234183e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,9.844025044003502e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0004669580666813,286.6909484863281,294.1499938964844,292.2533264160156,291.8979187011719,292.3106384277344,292.09063720703125,287.1281433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960358729586,0.0042383489198982,-0.0032423129305243,-0.0088738715276122,0.0,0.0,0.0,-0.0060159913264214,60.0,8.217259407043457,-0.0,-6.76409257494015e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.348123421659692e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,9.844025771599264e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.270764763234183e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,9.844025044003502e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0004669580666813,286.6909484863281,294.1499938964844,292.2533264160156,291.8979187011719,292.3106384277344,292.09063720703125,287.1281433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960358729586,0.0042383489198982,-0.0032423129305243,-0.0088738715276122,0.0,0.0,0.0,-0.0060159913264214,60.0,8.217259407043457,-0.0,-6.76409257494015e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.346465958515182e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,9.84228026936762e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.269476191140711e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.84228026936762e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0004668752953875,286.6943359375,294.1499938964844,292.3066711425781,291.93634033203125,292.3110656738281,292.1302490234375,287.1336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958592709153,0.0042221425101161,-0.0032262832392007,-0.0088363103568553,0.0,0.0,0.0,-0.0060113910585641,60.0,8.278035163879395,-0.0,-6.761693782664224e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.346465958515182e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,9.84228026936762e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.269476191140711e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.84228026936762e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0004668752953875,286.6943359375,294.1499938964844,292.3066711425781,291.93634033203125,292.3110656738281,292.1302490234375,287.1336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958592709153,0.0042221425101161,-0.0032262832392007,-0.0088363103568553,0.0,0.0,0.0,-0.0060113910585641,60.0,8.278035163879395,-0.0,-6.761693782664224e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.344846330350264e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.840575512498616e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.268215995281935e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.840574784902856e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0004667943867389,286.6977233886719,294.1499938964844,292.3609313964844,291.972900390625,292.3125915527344,292.1724548339844,287.1391906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956867434084,0.0042063063010573,-0.0032106193248182,-0.0087996069341897,0.0,0.0,0.0,-0.0060068955644965,60.0,8.335902214050293,-0.0,-6.759350412721687e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.344846330350264e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.840575512498616e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.268215995281935e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.840574784902856e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0004667943867389,286.6977233886719,294.1499938964844,292.3609313964844,291.972900390625,292.3125915527344,292.1724548339844,287.1391906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956867434084,0.0042063063010573,-0.0032106193248182,-0.0087996069341897,0.0,0.0,0.0,-0.0060068955644965,60.0,8.335902214050293,-0.0,-6.759350412721687e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,9.34335621423088e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,9.839005360845476e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.267056935233995e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.839005360845476e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0004667199391406,286.7011108398437,294.1499938964844,292.4159851074219,292.0076904296875,292.31512451171875,292.2168273925781,287.144775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955279529094,0.0041917297057807,-0.0031962015200406,-0.0087658232077956,0.0,0.0,0.0,-0.0060027576982975,60.0,8.391129493713379,-0.0,-6.75719320497592e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,9.34335621423088e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,9.839005360845476e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.267056935233995e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.839005360845476e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0004667199391406,286.7011108398437,294.1499938964844,292.4159851074219,292.0076904296875,292.31512451171875,292.2168273925781,287.144775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955279529094,0.0041917297057807,-0.0031962015200406,-0.0087658232077956,0.0,0.0,0.0,-0.0060027576982975,60.0,8.391129493713379,-0.0,-6.75719320497592e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.342676639789715e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,9.838290134212002e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,7.266528700711206e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,9.838290134212002e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0004666860040742,286.70281982421875,294.1499938964844,292.4437866210937,292.02447509765625,292.3168334960937,292.2395935058594,287.1475524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954556589946,0.0041850884445011,-0.0031896329019218,-0.0087504321709275,0.0,0.0,0.0,-0.0060008727014064,60.0,8.41761302947998,-0.0,-6.756210524372366e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.342046541860328e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.837626566877589e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,7.26603830116801e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,9.837625839281829e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,0.0004666545137297,286.7045288085937,294.1499938964844,292.4718017578125,292.0408630371094,292.3186950683594,292.2626342773437,287.1503601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953883709385,0.0041789230890572,-0.0031835343688726,-0.0087361419573426,0.0,0.0,0.0,-0.0059991218149662,60.0,8.443675994873047,-0.0,-6.755298898042383e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.3409456894733e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.836467506829648e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,7.26518192095682e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632019042969,0.0,0.0,9.836466779233888e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.000466599536594,286.7079162597656,294.1499938964844,292.5282592773437,292.0724792480469,292.3229064941406,292.3096008300781,287.1559753417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952706750482,0.004168156068772,-0.0031728851608932,-0.0087111881002783,0.0,0.0,0.0,-0.0059960633516311,60.0,8.494745254516602,-0.0,-6.753705861228809e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.3409456894733e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.836467506829648e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,7.26518192095682e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632019042969,0.0,0.0,9.836466779233888e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.000466599536594,286.7079162597656,294.1499938964844,292.5282592773437,292.0724792480469,292.3229064941406,292.3096008300781,287.1559753417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952706750482,0.004168156068772,-0.0031728851608932,-0.0087111881002783,0.0,0.0,0.0,-0.0059960633516311,60.0,8.494745254516602,-0.0,-6.753705861228809e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.340290125692265e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.835777018452065e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,7.264671876328066e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.835776290856302e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0004665667656809,286.7113342285156,294.1499938964844,292.5853576660156,292.1026611328125,292.32818603515625,292.3584899902344,287.16162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952009422704,0.0041617406532168,-0.0031665400601923,-0.0086963195353746,0.0,0.0,0.0,-0.005994243081659,60.0,8.543323516845703,-0.0,-6.75275728667657e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.340290125692265e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.835777018452065e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,7.264671876328066e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.835776290856302e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0004665667656809,286.7113342285156,294.1499938964844,292.5853576660156,292.1026611328125,292.32818603515625,292.3584899902344,287.16162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952009422704,0.0041617406532168,-0.0031665400601923,-0.0086963195353746,0.0,0.0,0.0,-0.005994243081659,60.0,8.543323516845703,-0.0,-6.75275728667657e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.33995033847168e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,9.835419041337444e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,7.264407759066671e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.835419041337444e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0004665498272515,286.7147827148437,294.1499938964844,292.6429748535156,292.1315612792969,292.3341369628906,292.4084167480469,287.16729736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951643878594,0.0041584190912544,-0.0031632545869797,-0.0086886212229728,0.0,0.0,0.0,-0.0059932982549071,60.0,8.59036922454834,-0.0,-6.752266301646159e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.33995033847168e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,9.835419041337444e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,7.264407759066671e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.835419041337444e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0004665498272515,286.7147827148437,294.1499938964844,292.6429748535156,292.1315612792969,292.3341369628906,292.4084167480469,287.16729736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951643878594,0.0041584190912544,-0.0031632545869797,-0.0086886212229728,0.0,0.0,0.0,-0.0059932982549071,60.0,8.59036922454834,-0.0,-6.752266301646159e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.340122051071376e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.835599485086276e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,7.264541636686772e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.835599485086276e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0004665583837777,286.7182006835937,294.1499938964844,292.7010803222656,292.15924072265625,292.34088134765625,292.4598388671875,287.1730041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951827814802,0.004160089418292,-0.0031649062875658,-0.0086924917995929,0.0,0.0,0.0,-0.0059937736950814,60.0,8.635747909545898,-0.0,-6.752512859975468e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.340122051071376e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.835599485086276e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,7.264541636686772e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.835599485086276e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0004665583837777,286.7182006835937,294.1499938964844,292.7010803222656,292.15924072265625,292.34088134765625,292.4598388671875,287.1730041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951827814802,0.004160089418292,-0.0031649062875658,-0.0086924917995929,0.0,0.0,0.0,-0.0059937736950814,60.0,8.635747909545898,-0.0,-6.752512859975468e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,9.340526594314724e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,9.83602658379823e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,7.264856685651466e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.836025856202468e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0004665786109399,286.7199401855469,294.1499938964844,292.73028564453125,292.17266845703125,292.3448486328125,292.486328125,287.1758728027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952263208106,0.0041640475392341,-0.0031688215676695,-0.0087016662582755,0.0,0.0,0.0,-0.0059948991984128,60.0,8.657382011413574,-0.0,-6.753098347189734e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.340938413515688e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,9.836459503276274e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,7.265176100190729e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,9.836458775680512e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0004665991582442,286.7216491699219,294.1499938964844,292.75958251953125,292.18585205078125,292.3488464355469,292.5128173828125,287.1787414550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952699765563,0.0041680661961436,-0.0031727959867566,-0.0087109794840216,0.0,0.0,0.0,-0.0059960391372442,60.0,8.678979873657227,-0.0,-6.753693071459568e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,9.342090197606012e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.83767313300632e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,7.266072498168796e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,9.837672405410558e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0004666567256208,286.72509765625,294.1499938964844,292.81842041015625,292.21148681640625,292.35723876953125,292.56646728515625,287.1844787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953922126442,0.0041793282143771,-0.0031839360017329,-0.0087370816618204,0.0,0.0,0.0,-0.0059992335736751,60.0,8.72146224975586,-0.0,-6.755358583632187e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,9.342090197606012e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.83767313300632e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,7.266072498168796e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,9.837672405410558e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0004666567256208,286.72509765625,294.1499938964844,292.81842041015625,292.21148681640625,292.35723876953125,292.56646728515625,287.1844787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953922126442,0.0041793282143771,-0.0031839360017329,-0.0087370816618204,0.0,0.0,0.0,-0.0059992335736751,60.0,8.72146224975586,-0.0,-6.755358583632187e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.344165300717576e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.839857375482096e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,7.267686305567622e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.839857375482096e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0004667603643611,286.72857666015625,294.1499938964844,292.87750244140625,292.2362976074219,292.366943359375,292.6219177246094,287.19024658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956137510016,0.0041996091604232,-0.0032039952930063,-0.0087840855121612,0.0,0.0,0.0,-0.0060049938037991,60.0,8.762301445007324,-0.0,-6.758359205605302e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.344165300717576e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.839857375482096e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,7.267686305567622e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.839857375482096e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0004667603643611,286.72857666015625,294.1499938964844,292.87750244140625,292.2362976074219,292.366943359375,292.6219177246094,287.19024658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956137510016,0.0041996091604232,-0.0032039952930063,-0.0087840855121612,0.0,0.0,0.0,-0.0060049938037991,60.0,8.762301445007324,-0.0,-6.758359205605302e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,9.346518345410004e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,9.842335566645488e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,7.269516208907589e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.842335566645488e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0004668779147323,286.7320251464844,294.1499938964844,292.93682861328125,292.2603759765625,292.37713623046875,292.67779541015625,287.1960754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958636946976,0.0042226100340485,-0.0032267465721815,-0.0088373953476548,0.0,0.0,0.0,-0.0060115200467407,60.0,8.802468299865723,-0.0,-6.761762705309593e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,9.346518345410004e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,9.842335566645488e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,7.269516208907589e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.842335566645488e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0004668779147323,286.7320251464844,294.1499938964844,292.93682861328125,292.2603759765625,292.37713623046875,292.67779541015625,287.1960754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958636946976,0.0042226100340485,-0.0032267465721815,-0.0088373953476548,0.0,0.0,0.0,-0.0060115200467407,60.0,8.802468299865723,-0.0,-6.761762705309593e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,9.349913307232782e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.845910972217098e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,7.272156653925776e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,9.845910244621336e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0004670475027523,286.73553466796875,294.1499938964844,292.9962463378906,292.28387451171875,292.38873291015625,292.73541259765625,287.201904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962262120097,0.0042557981796562,-0.0032595719676464,-0.0089143132790923,0.0,0.0,0.0,-0.0060209459625184,60.0,8.841718673706055,-0.0,-6.766675397784638e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,9.349913307232782e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.845910972217098e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,7.272156653925776e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,9.845910244621336e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0004670475027523,286.73553466796875,294.1499938964844,292.9962463378906,292.28387451171875,292.38873291015625,292.73541259765625,287.201904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962262120097,0.0042557981796562,-0.0032595719676464,-0.0089143132790923,0.0,0.0,0.0,-0.0060209459625184,60.0,8.841718673706055,-0.0,-6.766675397784638e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
