time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818500,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.351591143058612e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,9.847677574725822e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,7.273461960721761e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,9.84767684713006e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0004671313217841,286.7372741699219,294.1499938964844,293.0260009765625,292.2954406738281,292.39459228515625,292.7641906738281,287.204833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964046766981,0.0042721987701952,-0.0032757939770817,-0.0089523242786526,0.0,0.0,0.0,-0.0060256007127463,60.0,8.86121940612793,-0.0,-6.769104032855466e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.353550558444113e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.849741036305204e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,7.274986273841932e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,9.849740308709444e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0004672291979659,286.739013671875,294.1499938964844,293.0557556152344,292.3069152832031,292.4007873535156,292.7933349609375,287.2077941894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966136422008,0.0042913532815873,-0.0032947394065558,-0.0089967176318168,0.0,0.0,0.0,-0.0060310396365821,60.0,8.88058090209961,-0.0,-6.771940519456622e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,9.357784438179806e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,9.854199015535414e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,7.27827864466235e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,9.854198287939651e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.000467440666398,286.7425231933594,294.1499938964844,293.115234375,292.32958984375,292.4136047363281,292.8520202636719,287.21368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970640530809,0.0043327366001904,-0.0033356726635247,-0.0090926308184862,0.0,0.0,0.0,-0.0060427850112318,60.0,8.919151306152344,-0.0,-6.778071792723497e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,9.357784438179806e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,9.854199015535414e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,7.27827864466235e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,9.854198287939651e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.000467440666398,286.7425231933594,294.1499938964844,293.115234375,292.32958984375,292.4136047363281,292.8520202636719,287.21368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970640530809,0.0043327366001904,-0.0033356726635247,-0.0090926308184862,0.0,0.0,0.0,-0.0060427850112318,60.0,8.919151306152344,-0.0,-6.778071792723497e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,9.362828131997958e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,9.859510464593768e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,7.282201841007918e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.859509736998008e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0004676926182582,286.7460632324219,294.1499938964844,293.1746826171875,292.3520812988281,292.4276733398437,292.9117736816406,287.2196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976020082831,0.0043820445425808,-0.0033844425342977,-0.0092069087550044,0.0,0.0,0.0,-0.006056785583496,60.0,8.957730293273926,-0.0,-6.785379724760787e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,9.362828131997958e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,9.859510464593768e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,7.282201841007918e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.859509736998008e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0004676926182582,286.7460632324219,294.1499938964844,293.1746826171875,292.3520812988281,292.4276733398437,292.9117736816406,287.2196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976020082831,0.0043820445425808,-0.0033844425342977,-0.0092069087550044,0.0,0.0,0.0,-0.006056785583496,60.0,8.957730293273926,-0.0,-6.785379724760787e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,9.368034807266667e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,9.864993626251815e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,7.286250911420211e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,9.864992898656055e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,0.000467952719191,286.74957275390625,294.1499938964844,293.23394775390625,292.37451171875,292.4420166015625,292.97174072265625,287.2255554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981560287997,0.0044329413212835,-0.0034347854088991,-0.0093248700723052,0.0,0.0,0.0,-0.0060712313279509,60.0,8.99626636505127,-0.0,-6.792927820242768e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,9.368034807266667e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,9.864993626251815e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,7.286250911420211e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,9.864992898656055e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,0.000467952719191,286.74957275390625,294.1499938964844,293.23394775390625,292.37451171875,292.4420166015625,292.97174072265625,287.2255554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981560287997,0.0044329413212835,-0.0034347854088991,-0.0093248700723052,0.0,0.0,0.0,-0.0060712313279509,60.0,8.99626636505127,-0.0,-6.792927820242768e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,9.374157525599004e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,9.871440852293743e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,7.291013025678694e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.871440124697985e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0004682585422415,286.7531433105469,294.1499938964844,293.29302978515625,292.39697265625,292.4580993652344,293.0326538085937,287.2315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988090023398,0.0044927918352186,-0.0034939830657094,-0.0094635812565684,0.0,0.0,0.0,-0.0060882261022925,60.0,9.03569793701172,-0.0,-6.801809604439768e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,9.374157525599004e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,9.871440852293743e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,7.291013025678694e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.871440124697985e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0004682585422415,286.7531433105469,294.1499938964844,293.29302978515625,292.39697265625,292.4580993652344,293.0326538085937,287.2315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988090023398,0.0044927918352186,-0.0034939830657094,-0.0094635812565684,0.0,0.0,0.0,-0.0060882261022925,60.0,9.03569793701172,-0.0,-6.801809604439768e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,9.37707518460229e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,9.874512761598452e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,7.293282396858558e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,9.874512761598452e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0004684042651206,286.7549133300781,294.1499938964844,293.3224792480469,292.4082946777344,292.46600341796875,293.0630798339844,287.2345886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009991197148337,0.0045213135890662,-0.0035221939906477,-0.0095296846702694,0.0,0.0,0.0,-0.0060963225550949,60.0,9.055215835571287,-0.0,-6.806043728602162e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,9.380216215504332e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,9.877821139525622e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,7.295725663425401e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.87782041192986e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0004685611929744,286.7567138671875,294.1499938964844,293.3518371582031,292.419677734375,292.4742431640625,293.0936279296875,287.23760986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994546417146,0.0045520239509642,-0.0035525693092495,-0.0096008591353893,0.0,0.0,0.0,-0.0061050420626997,60.0,9.075064659118652,-0.0,-6.810604702423009e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,9.38667799346149e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.884625615086406e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,7.300751167349517e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.884624887490644e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,0.000468883983558,286.7602844238281,294.1499938964844,293.4102783203125,292.4427185058594,292.4912109375,293.1549377441406,287.24365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000142772682,0.0046151899732649,-0.0036150468513369,-0.0097472537308931,0.0,0.0,0.0,-0.0061229728162288,60.0,9.115200996398926,-0.0,-6.819990261419663e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,9.38667799346149e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.884625615086406e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,7.300751167349517e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.884624887490644e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,0.000468883983558,286.7602844238281,294.1499938964844,293.4102783203125,292.4427185058594,292.4912109375,293.1549377441406,287.24365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000142772682,0.0046151899732649,-0.0036150468513369,-0.0097472537308931,0.0,0.0,0.0,-0.0061229728162288,60.0,9.115200996398926,-0.0,-6.819990261419663e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.393451182404532e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,9.89175823633559e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,7.306019688257948e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.891757508739828e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,0.0004692223155871,286.7638854980469,294.1499938964844,293.46832275390625,292.4662475585937,292.5093688964844,293.2161865234375,287.249755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008647805079,0.0046814000234007,-0.0036805353593081,-0.0099007030948996,0.0,0.0,0.0,-0.0061417710967361,60.0,9.1569242477417,-0.0,-6.829835541566355e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.393451182404532e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,9.89175823633559e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,7.306019688257948e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.891757508739828e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,0.0004692223155871,286.7638854980469,294.1499938964844,293.46832275390625,292.4662475585937,292.5093688964844,293.2161865234375,287.249755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008647805079,0.0046814000234007,-0.0036805353593081,-0.0099007030948996,0.0,0.0,0.0,-0.0061417710967361,60.0,9.1569242477417,-0.0,-6.829835541566355e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.400177077623084e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,9.898840653477237e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.311250374186784e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.898839925881477e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0004695582902058,286.7675170898437,294.1499938964844,293.5259094238281,292.4904479980469,292.5279235839844,293.2775573730469,287.255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015812003985,0.0047471481375396,-0.0037455670535564,-0.0100530814379453,0.0,0.0,0.0,-0.006160435732454,60.0,9.199066162109377,-0.0,-6.839619004495034e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.400177077623084e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,9.898840653477237e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.311250374186784e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.898839925881477e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0004695582902058,286.7675170898437,294.1499938964844,293.5259094238281,292.4904479980469,292.5279235839844,293.2775573730469,287.255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015812003985,0.0047471481375396,-0.0037455670535564,-0.0100530814379453,0.0,0.0,0.0,-0.006160435732454,60.0,9.199066162109377,-0.0,-6.839619004495034e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,9.406949538970366e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,9.905971819534898e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,7.316518167499453e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,9.905971819534898e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0004698965640272,286.7711486816406,294.1499938964844,293.5829162597656,292.5154113769531,292.54742431640625,293.3384704589844,287.26202392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023026261478,0.0048133507370948,-0.003811048110947,-0.0102065121755003,0.0,0.0,0.0,-0.006179230287671,60.0,9.243154525756836,-0.0,-6.84947707441097e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,9.406949538970366e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,9.905971819534898e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,7.316518167499453e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,9.905971819534898e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0004698965640272,286.7711486816406,294.1499938964844,293.5829162597656,292.5154113769531,292.54742431640625,293.3384704589844,287.26202392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023026261478,0.0048133507370948,-0.003811048110947,-0.0102065121755003,0.0,0.0,0.0,-0.006179230287671,60.0,9.243154525756836,-0.0,-6.84947707441097e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,9.410356869921088e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,9.909560321830212e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,7.319168071262538e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,9.909559594234452e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0004700667632278,286.7729797363281,294.1499938964844,293.6112060546875,292.5282287597656,292.5572509765625,293.3688049316406,287.2651062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026652598753,0.0048466562293469,-0.0038439910858869,-0.010283701121807,0.0,0.0,0.0,-0.0061886836774647,60.0,9.26547145843506,-0.0,-6.85443950487752e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,9.413684892933816e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.913065150612964e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,7.321756856981665e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,9.913064423017204e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0004702330334112,286.7748107910156,294.1499938964844,293.6393127441406,292.54132080078125,292.5672912597656,293.3990173339844,287.2682189941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030199773609,0.0048791938461363,-0.0038761738687753,-0.0103591093793511,0.0,0.0,0.0,-0.006197921000421,60.0,9.28825569152832,-0.0,-6.859288959049081e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.420217975275592e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,9.919944568537176e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.326837658183649e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,9.919943840941414e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0004705593746621,286.7784729003906,294.1499938964844,293.6950378417969,292.5683288574219,292.58758544921875,293.4592590332031,287.2744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037160245701,0.0049430532380938,-0.0039393375627696,-0.0105071095749735,0.0,0.0,0.0,-0.0062160505913197,60.0,9.334480285644531,-0.0,-6.868812363336474e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.420217975275592e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,9.919944568537176e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.326837658183649e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,9.919943840941414e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0004705593746621,286.7784729003906,294.1499938964844,293.6950378417969,292.5683288574219,292.58758544921875,293.4592590332031,287.2744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037160245701,0.0049430532380938,-0.0039393375627696,-0.0105071095749735,0.0,0.0,0.0,-0.0062160505913197,60.0,9.334480285644531,-0.0,-6.868812363336474e-08,0.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.050000000745058,9.426156611880288e-05,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.050000000745058,9.926198254106566e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.050000000745058,7.331457163672894e-05,298.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.050000000745058,9.926197526510804e-05,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.050000000745058,0.0004708560009021,286.7821350097656,285.4460144042969,293.75,292.5965881347656,292.6086120605469,293.5189819335937,287.2806396484375,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010043488582596,0.005001104902476,-0.0039967563934624,-0.0106416475027799,0.0,0.0,0.0,-0.0062325317412614,60.0,9.382375717163086,-0.0,-6.877474589828125e-08,1.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.050000000745058,9.426156611880288e-05,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.050000000745058,9.926198254106566e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.050000000745058,7.331457163672894e-05,298.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.050000000745058,9.926197526510804e-05,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.050000000745058,0.0004708560009021,286.7821350097656,285.4460144042969,293.75,292.5965881347656,292.6086120605469,293.5189819335937,287.2806396484375,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010043488582596,0.005001104902476,-0.0039967563934624,-0.0106416475027799,0.0,0.0,0.0,-0.0062325317412614,60.0,9.382375717163086,-0.0,-6.877474589828125e-08,1.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.6354308128356934,0.050000000745058,0.0409070551395416,298.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914306640625,0.6354308128356934,0.050000000745058,0.0430771000683307,298.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924072265625,0.6354308128356934,0.050000000745058,0.0318165980279445,298.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.6354308128356934,0.050000000745058,0.0430771000683307,298.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0913391113281,0.6354308128356934,0.050000000745058,0.2043392062187194,287.17437744140625,285.4121398925781,293.7773132324219,292.6110534667969,296.3480529785156,297.6316833496094,287.4824523925781,1.0,0.1097040176391601,0.0244063567370176,0.6499999761581421,1.0,1.0,-0.4371369481086731,0.1717989593744278,0.2653380036354065,0.0428809821605682,0.0,0.0,0.0,10.185365676879885,60.0,1182.23193359375,0.0,12.29385471343994,1.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.958740234375,0.6317646503448486,0.050000000745058,0.0452575236558914,298.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.958740234375,0.6317646503448486,0.050000000745058,0.0476583503186702,298.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95880126953125,0.6317646503448486,0.050000000745058,0.0352002941071987,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.958740234375,0.6317646503448486,0.050000000745058,0.0476583503186702,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.958740234375,0.6317646503448486,0.050000000745058,0.2260707020759582,288.06365966796875,285.3782043457031,293.8046569824219,292.62548828125,296.790771484375,298.68133544921875,288.7427062988281,1.0,0.1210557520389556,0.0488127134740352,0.6499999761581421,1.0,1.0,-0.4822228848934173,0.1889487355947494,0.2932741343975067,0.0501192174851894,0.0,0.0,0.0,12.55295181274414,60.0,2445.223388671875,0.0,16.6781063079834,1.0,281.605712890625,284.0295715332031,297.06951904296875,298.95184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0752994149607036e-20,-5.376497074803519e-21,-5.3764966709067344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0456793084740638,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0481025129556655,298.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0355283506214618,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0481025129556655,298.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.2281776070594787,287.7658386230469,285.3102111816406,293.8594970703125,292.654296875,296.7704162597656,298.65728759765625,286.742919921875,1.0,0.1405393183231353,0.0976254269480705,0.6499999761581421,1.0,1.0,-0.4867223799228668,0.1906993836164474,0.2960229814052582,0.0507665909826755,1.0,1.0,0.0,20.059967041015625,60.0,12379.7548828125,0.0,23.16852378845215,1.0,282.26177978515625,286.42840576171875,297.8618469238281,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,1851.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894049525260925,1.0,0.0,0.0,0.9063196778297424,0.9063215255737304,5.6718441499015184e-08,4.262940883636475,4.262930870056152,9.811365089262836e-06,0.0,0.0,-0.0,5250.64794921875,0.0,22.96894836425781,1895.02880859375,0.0,257.4533386230469,0.2347767502069473,1.0,0.0,3.0,1.0,0.0
17820240,298.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0456793084740638,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0481025129556655,298.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0355283506214618,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.0481025129556655,298.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.5712228417396545,0.050000000745058,0.2281776070594787,287.7658386230469,285.3102111816406,293.8594970703125,292.654296875,296.7704162597656,298.65728759765625,286.742919921875,1.0,0.1405393183231353,0.0976254269480705,0.6499999761581421,1.0,1.0,-0.4867223799228668,0.1906993836164474,0.2960229814052582,0.0507665909826755,1.0,1.0,0.0,20.059967041015625,60.0,12379.7548828125,0.0,23.16852378845215,1.0,282.26177978515625,286.42840576171875,297.8618469238281,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,1851.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894049525260925,1.0,0.0,0.0,0.9063196778297424,0.9063215255737304,5.6718441499015184e-08,4.262940883636475,4.262930870056152,9.811365089262836e-06,0.0,0.0,-0.0,5250.64794921875,0.0,22.96894836425781,1895.02880859375,0.0,257.4533386230469,0.2347767502069473,1.0,0.0,3.0,1.0,0.0
17820300,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.5494621992111206,0.050000000745058,0.0458163358271122,298.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.5494621992111206,0.050000000745058,0.0482468083500862,298.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.5494621992111206,0.050000000745058,0.0356349274516105,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.5494621992111206,0.050000000745058,0.0482468083500862,298.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.5494621992111206,0.050000000745058,0.2288620918989181,286.1016845703125,285.276123046875,293.8869934082031,292.6686706542969,296.753662109375,298.61260986328125,285.5570068359375,1.0,0.1489380598068237,0.1220317855477333,0.6499999761581421,1.0,1.0,-0.4881824851036072,0.1912732273340225,0.2969092726707458,0.050963070243597,1.0,1.0,0.0,23.72134780883789,60.0,11596.2421875,0.0,26.31755447387696,1.0,282.6253967285156,285.17950439453125,297.1236267089844,298.3756408691406,293.1499938964844,293.1499938964844,283.1499938964844,3174.61767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991563260555267,1.0,0.0,0.0,1.1867783069610596,1.18678081035614,9.407984435938489e-08,4.265832424163818,4.265822887420654,9.786709597392472e-06,0.0,0.0,-0.0,4117.45751953125,0.0,51.169193267822266,1895.4246826171875,0.0,504.3411560058594,0.300134539604187,1.0,0.0,3.0,1.0,0.0
17820360,298.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.5326849222183228,0.050000000745058,0.045947216451168,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.5326849222183228,0.050000000745058,0.0483846291899681,298.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.5326849222183228,0.050000000745058,0.035736721009016,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.5326849222183228,0.050000000745058,0.0483846291899681,298.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.5326849222183228,0.050000000745058,0.2295158505439758,285.30108642578125,285.2420349121094,293.9144897460937,292.6830139160156,296.6986694335937,298.56268310546875,285.0912780761719,1.0,0.1564991623163223,0.2976254224777221,0.6499999761581421,0.800000011920929,1.0,-0.4895770847797394,0.1974575221538543,0.292119562625885,0.0567497238516807,0.8069540858268738,0.8069540858268738,0.0,27.22149658203125,60.0,10918.2734375,0.0,29.346281051635746,1.0,282.8770446777344,284.760498046875,296.3818359375,297.5314025878906,293.1499938964844,293.1499938964844,283.1499938964844,5567.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529525637626648,1.0,0.0,0.0,1.4092810153961182,1.409284591674805,1.3252616781755933e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3769.71435546875,0.0,88.8281021118164,1895.436767578125,0.0,606.306884765625,0.3530767261981964,1.0,0.0,3.0,1.0,0.0
17820420,298.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5165345668792725,0.050000000745058,0.0461061559617519,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5165345668792725,0.050000000745058,0.0485520027577877,298.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5165345668792725,0.050000000745058,0.0358603447675704,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5165345668792725,0.050000000745058,0.0485520027577877,298.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5165345668792725,0.050000000745058,0.2303097993135452,285.00750732421875,285.19744873046875,293.950439453125,292.70166015625,296.3038330078125,298.4997253417969,285.0077514648437,1.0,0.1652030497789383,0.5267200469970703,0.6499999761581421,0.5390627384185791,1.0,-0.4912707209587097,0.2524782717227936,0.2387924343347549,0.1110492497682571,0.5921227931976318,0.5921227931976318,0.0,31.47822952270508,60.0,10061.2744140625,0.0,33.06207275390625,1.0,283.03985595703125,284.80450439453125,295.7320251464844,296.6922912597656,293.1499938964844,293.1499938964844,283.1499938964844,16178.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506327748298645,1.0,0.0,0.0,1.3035465478897097,1.3035516738891602,1.133826259547277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.80908203125,0.0,100.7995147705078,1895.4371337890625,0.0,526.71826171875,0.3632717728614807,1.0,0.0,3.0,1.0,0.0
17820480,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5099524259567261,0.050000000745058,0.0461842343211174,298.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5099524259567261,0.050000000745058,0.048634223639965,298.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5099524259567261,0.050000000745058,0.0359210707247257,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5099524259567261,0.050000000745058,0.048634223639965,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5099524259567261,0.050000000745058,0.2306998074054718,285.0304870605469,285.1736755371094,293.9696044921875,292.71160888671875,295.6487121582031,298.4704284667969,285.0722961425781,1.0,0.1693425923585891,0.6488127112388611,0.6499999761581421,0.4000000059604645,1.0,-0.4921013712882995,0.3372529447078705,0.154848426580429,0.1951875388622284,0.5838006734848022,0.5838006734848022,0.0,33.57693099975586,60.0,10042.7138671875,0.0,34.91571044921875,1.0,283.07891845703125,284.9432067871094,295.529296875,296.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18082.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790760576725006,1.0,0.0,0.0,1.2416921854019165,1.2416974306106567,1.0287771345929286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.05517578125,0.0,95.78263092041016,1895.4371337890625,0.0,446.7329711914063,0.3595721423625946,1.0,0.0,3.0,1.0,0.0
17820540,298.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.4959701895713806,0.050000000745058,0.0463847443461418,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.4959701895713806,0.050000000745058,0.0488453693687915,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.4959701895713806,0.050000000745058,0.0360770262777805,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.4959701895713806,0.050000000745058,0.0488453693687915,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.4959701895713806,0.050000000745058,0.2317014038562774,285.09771728515625,285.1058044433594,294.0243530273437,292.7398376464844,294.0496826171875,298.4041748046875,285.0788269042969,1.0,0.1794650256633758,0.9970228672027588,0.6499999761581421,0.0033909422345459,1.0,-0.4942429363727569,0.4942391812801361,3.755381840164773e-06,0.3507739603519439,0.6383397579193115,0.6383397579193115,0.0,38.96038436889648,60.0,10788.552734375,-0.0,39.68971633911133,1.0,283.1305236816406,285.01348876953125,295.4029541015625,296.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,15664.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403229683637619,1.0,0.0,0.0,1.3741965293884275,1.374201774597168,1.2600597187883977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.8115234375,0.0,111.57025146484376,1895.4371337890625,0.0,281.3866271972656,0.3776971399784088,1.0,0.0,3.0,1.0,0.0
17820600,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4958720803260803,0.050000000745058,0.0463863350450992,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4958720803260803,0.050000000745058,0.0488470457494258,298.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4958720803260803,0.050000000745058,0.0360782630741596,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4958720803260803,0.050000000745058,0.0488470457494258,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4958720803260803,0.050000000745058,0.2317093461751938,285.0971374511719,285.105224609375,294.0248107910156,292.7400817871094,294.0479431152344,298.4037170410156,285.0780944824219,1.0,0.179541528224945,1.0,0.6499999761581421,0.0,1.0,-0.4942561388015747,0.4942536056041717,2.5214249035343528e-06,0.3507812619209289,0.6382972002029419,0.6382972002029419,0.0,39.00284194946289,60.0,10790.380859375,-0.0,39.72713851928711,1.0,283.1307373046875,285.0129699707031,295.40386962890625,296.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,15670.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027267098426819,1.0,0.0,0.0,1.374903678894043,1.3749089241027832,1.2613567434982542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.9248046875,0.0,111.7154769897461,1895.4371337890625,0.0,280.492431640625,0.3778436779975891,1.0,0.0,3.0,1.0,0.0
