time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820660,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0465557165443897,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0490254126489162,298.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0362100005149841,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0490254126489162,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.2325554490089416,285.046875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3564758300781,285.0423583984375,1.0,0.1875316053628921,1.0,0.6499999761581421,0.0,1.0,-0.4960613846778869,0.4960609376430511,4.228605234857241e-07,0.3519969284534454,0.6520233154296875,0.6520233154296875,0.0,43.5309944152832,48.0,10914.2373046875,-0.0,43.743350982666016,1.0,283.145263671875,284.9798889160156,295.5806884765625,296.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,16369.3779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637675344944,1.0,0.0,0.0,1.4284244775772097,1.4284300804138184,1.361469799121551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9326171875,0.0,123.6795654296875,1895.4371337890625,0.0,215.82066345214844,0.3905539214611053,1.0,0.0,3.0,1.0,0.0
17820720,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0465557165443897,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0490254126489162,298.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0362100005149841,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.0490254126489162,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.4861155450344085,0.050000000745058,0.2325554490089416,285.046875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3564758300781,285.0423583984375,1.0,0.1875316053628921,1.0,0.6499999761581421,0.0,1.0,-0.4960613846778869,0.4960609376430511,4.228605234857241e-07,0.3519969284534454,0.6520233154296875,0.6520233154296875,0.0,43.5309944152832,48.0,10914.2373046875,-0.0,43.743350982666016,1.0,283.145263671875,284.9798889160156,295.5806884765625,296.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,16369.3779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637675344944,1.0,0.0,0.0,1.4284244775772097,1.4284300804138184,1.361469799121551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9326171875,0.0,123.6795654296875,1895.4371337890625,0.0,215.82066345214844,0.3905539214611053,1.0,0.0,3.0,1.0,0.0
17820780,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4840445518493652,0.050000000745058,0.0465938039124012,298.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4840445518493652,0.050000000745058,0.0490655191242694,298.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4840445518493652,0.050000000745058,0.0362396240234375,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4840445518493652,0.050000000745058,0.0490655191242694,298.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4840445518493652,0.050000000745058,0.2327457070350647,285.0313415527344,284.99786376953125,294.1080017089844,292.7827453613281,294.1017761230469,298.338134765625,285.0177307128906,1.0,0.188956007361412,1.0,0.6499999761581421,0.0,1.0,-0.4964674413204193,0.4964670240879059,4.232380774737976e-07,0.3522267043590545,0.6718743443489075,0.6718743443489075,0.0,44.548805236816406,48.0,11048.9169921875,-0.0,44.65001678466797,1.0,283.1477355957031,284.9302978515625,295.6885681152344,296.49176025390625,293.1499938964844,293.1499938964844,283.1499938964844,15538.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589536547660827,1.0,0.0,0.0,1.4957489967346191,1.4957547187805176,1.492831813720841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.22998046875,0.0,134.61463928222656,1895.4371337890625,0.0,208.2732696533203,0.4018430709838867,1.0,0.0,3.0,1.0,0.0
17820840,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4838640391826629,0.050000000745058,0.0465971417725086,298.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4838640391826629,0.050000000745058,0.0490690357983112,298.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4838640391826629,0.050000000745058,0.0362422242760658,298.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4838640391826629,0.050000000745058,0.0490690357983112,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4838640391826629,0.050000000745058,0.2327623814344406,284.99932861328125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3231201171875,284.9811096191406,1.0,0.1889425963163375,1.0,0.6499999761581421,0.0,1.0,-0.4965031743049621,0.4965027570724487,4.2323932802901254e-07,0.3521749079227447,0.683407187461853,0.683407187461853,0.0,44.63731002807617,36.0,11104.9365234375,-0.0,44.72896194458008,1.0,283.14892578125,284.87713623046875,295.7804870605469,296.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,15498.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618046045303345,1.0,0.0,0.0,1.548277497291565,1.5482834577560425,1.599525063511465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7900390625,0.0,145.64881896972656,1895.4371337890625,0.0,212.73585510253903,0.4123125374317169,1.0,0.0,3.0,1.0,0.0
17820900,298.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.4850941896438598,0.050000000745058,0.0465744473040103,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.4850941896438598,0.050000000745058,0.0490451343357563,298.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.4850941896438598,0.050000000745058,0.0362245701253414,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.4850941896438598,0.050000000745058,0.0490451343357563,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.4850941896438598,0.050000000745058,0.2326489984989166,284.96392822265625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3102722167969,284.9481811523437,1.0,0.1877361834049224,1.0,0.6499999761581421,0.0,1.0,-0.4962613880634308,0.4962609708309173,4.229542014400068e-07,0.3519098162651062,0.6788409352302551,0.6788409352302551,0.0,44.02951049804688,36.0,11121.73828125,-0.0,44.18735504150391,1.0,283.1495056152344,284.8353881835937,295.8476867675781,296.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,16004.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685360252857208,1.0,0.0,0.0,1.584244966506958,1.584251046180725,1.674704037668562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.49755859375,0.0,155.31556701660156,1895.4371337890625,0.0,223.36209106445312,0.4206399917602539,1.0,0.0,3.0,1.0,0.0
17820960,298.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4875926673412323,0.050000000745058,0.0465288683772087,298.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4875926673412323,0.050000000745058,0.0489971376955509,298.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4875926673412323,0.050000000745058,0.0361891202628612,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4875926673412323,0.050000000745058,0.0489971376955509,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4875926673412323,0.050000000745058,0.232421338558197,284.9392395019531,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2994689941406,284.9330139160156,1.0,0.1854635775089264,1.0,0.6499999761581421,0.0,1.0,-0.495775818824768,0.4957754015922546,4.224178269396362e-07,0.3514576852321625,0.662365198135376,0.662365198135376,0.0,42.80982208251953,25.0,11071.0283203125,-0.0,43.10198974609375,1.0,283.1497802734375,284.8268127441406,295.88543701171875,296.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,17363.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760125935077667,1.0,0.0,0.0,1.5760209560394287,1.5760273933410645,1.6573621053339593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.939453125,0.0,157.83375549316406,1895.4371337890625,0.0,235.3480529785156,0.4221856296062469,1.0,0.0,3.0,1.0,0.0
17821020,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924403727054596,0.050000000745058,0.0464435108006,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924403727054596,0.050000000745058,0.0489072538912296,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924403727054596,0.1651384830474853,0.0361227318644523,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924403727054596,0.050000000745058,0.0489072538912296,297.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924403727054596,0.050000000745058,0.2319949567317962,284.93609619140625,284.95001220703125,294.22674560546875,292.8431091308594,294.2204895019531,298.2882385253906,284.9396667480469,1.0,0.1812621653079986,1.0,0.6499999761581421,0.0,1.0,-0.4948663115501404,0.4948658645153045,4.214333557683858e-07,0.3506544232368469,0.6540653109550476,0.6540653109550476,0.0,40.52602005004883,25.0,11050.3515625,-0.0,41.0752067565918,1.0,283.1499328613281,284.8424987792969,295.90087890625,296.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18147.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836617469787597,1.0,0.0,0.0,1.5575493574142456,1.5575556755065918,1.6187397022804364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.1572265625,0.0,156.1450958251953,1895.4371337890625,0.0,247.860580444336,0.4206871390342712,1.0,0.0,3.0,1.0,0.0
17821080,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5049474835395813,0.165106862783432,0.0464764088392257,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5040940046310425,0.050000000745058,0.0487160086631774,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7246399521827698,0.1661248058080673,0.0973291918635368,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5040940046310425,0.050000000745058,0.0487160086631774,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5040940046310425,0.050000000745058,0.2310877591371536,284.95556640625,284.95001220703125,294.2459411621094,292.85284423828125,294.24029541015625,298.2781982421875,285.002685546875,1.0,0.1794342696666717,1.0,0.6499999761581421,0.0,1.0,-0.5667526125907898,0.5667521357536316,4.971291218680562e-07,0.4039268493652344,0.6650974750518799,0.6650974750518799,0.0,36.22759246826172,45.0,11970.54296875,-0.0,45.37446212768555,1.0,283.14996337890625,284.92633056640625,295.9045715332031,296.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,17913.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386830985546112,1.0,0.0,0.0,1.5601831674575806,1.5601896047592163,1.6242189815329766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.693359375,0.0,155.99285888671875,1895.4371337890625,0.0,253.1313323974609,0.4210096299648285,1.0,0.0,3.0,1.0,0.0
17821140,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.7769588828086853,0.156968891620636,0.144044354557991,298.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.5180763006210327,0.050000000745058,0.0485332533717155,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7810397148132324,0.1613114029169082,0.1137716099619865,298.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.5180763006210327,0.1495167165994644,0.0485332533717155,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.5180763006210327,0.050000000745058,0.2302208691835403,285.3303527832031,284.95001220703125,294.3006896972656,292.8804626464844,294.2962951660156,298.1315612792969,285.31842041015625,1.0,0.1864412575960159,1.0,0.6499999761581421,0.0,1.0,-0.70228511095047,0.7022844552993774,6.569995889549318e-07,0.5078904628753662,1.0,1.0,0.0,32.75345230102539,45.0,15479.703125,-0.0,58.95720291137695,1.0,283.1499938964844,285.0624694824219,296.0775146484375,297.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,8800.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221676886081695,1.0,0.0,0.0,1.9689844846725464,1.9689912796020508,2.5868902753245493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.93359375,0.0,233.9165954589844,1895.4371337890625,0.0,316.577392578125,0.4898277521133423,1.0,0.0,3.0,1.0,0.0
17821200,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.7767207026481628,0.1569081097841262,0.1439890712499618,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.5179764032363892,0.050000000745058,0.0485344007611274,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7808844447135925,0.1613198369741439,0.1137643828988075,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.5194367170333862,0.1496101021766662,0.0488857589662075,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.5179764032363892,0.050000000745058,0.2302263081073761,285.3300476074219,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1305236816406,285.31695556640625,1.0,0.1865256875753402,1.0,0.6499999761581421,0.0,1.0,-0.702501654624939,0.7025009989738464,6.572491884071496e-07,0.508010983467102,1.0,1.0,0.0,32.78388595581055,63.0,15487.771484375,-0.0,59.03565979003906,1.0,283.1499938964844,285.0599975585937,296.0792236328125,297.1658020019531,293.1499938964844,293.1499938964844,283.1499938964844,8815.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226519167423248,1.0,0.0,0.0,1.9718042612075808,1.971811056137085,2.594304930880753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.37255859375,0.0,234.8799591064453,1895.4371337890625,0.0,317.5198669433594,0.4934361279010772,1.0,0.0,3.0,1.0,0.0
17821260,297.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.800131618976593,0.1559960395097732,0.1406406462192535,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.7858281135559082,0.1480324566364288,0.14051553606987,298.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.8144083023071289,0.1654050797224044,0.1153274774551391,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.7848547101020813,0.1453890651464462,0.1400075107812881,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.5405392646789551,0.050000000745058,0.2291838675737381,285.5056457519531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0235595703125,285.5330505371094,1.0,0.2037900686264038,1.0,0.6499999761581421,0.0,1.0,-0.9188106656074524,0.918809711933136,9.686132216302212e-07,0.6818426847457886,1.0,1.0,0.0,29.45100784301757,51.0,19402.794921875,-0.0,90.40766143798828,1.0,283.1499938964844,285.2033386230469,296.2098388671875,297.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,11511.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840486645698547,1.0,0.0,0.0,2.2599334716796875,2.2599422931671143,3.407882900319237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5224609375,0.0,353.3074645996094,1895.4371337890625,0.0,460.3389587402344,0.5626988410949707,1.0,0.0,3.0,1.0,0.0
17821320,297.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.800131618976593,0.1559960395097732,0.1406406462192535,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.7858281135559082,0.1480324566364288,0.14051553606987,298.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.8144083023071289,0.1654050797224044,0.1153274774551391,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.7848547101020813,0.1453890651464462,0.1400075107812881,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.5405392646789551,0.050000000745058,0.2291838675737381,285.5056457519531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0235595703125,285.5330505371094,1.0,0.2037900686264038,1.0,0.6499999761581421,0.0,1.0,-0.9188106656074524,0.918809711933136,9.686132216302212e-07,0.6818426847457886,1.0,1.0,0.0,29.45100784301757,51.0,19402.794921875,-0.0,90.40766143798828,1.0,283.1499938964844,285.2033386230469,296.2098388671875,297.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,11511.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840486645698547,1.0,0.0,0.0,2.2599334716796875,2.2599422931671143,3.407882900319237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5224609375,0.0,353.3074645996094,1895.4371337890625,0.0,460.3389587402344,0.5626988410949707,1.0,0.0,3.0,1.0,0.0
17821380,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.784889280796051,0.1580180376768112,0.1420855671167373,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7665659785270691,0.1447775363922119,0.1395436972379684,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8015677332878113,0.168612852692604,0.1174977868795394,297.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.7627382278442383,0.1429347544908523,0.1374585479497909,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.526663601398468,0.1365220546722412,0.2297798842191696,285.52215576171875,284.95001220703125,294.3841247558594,292.9223327636719,294.3807678222656,298.0121765136719,285.5085144042969,1.0,0.2085864096879959,1.0,0.6499999761581421,0.0,1.0,-0.9197025299072266,0.9197015762329102,9.70066366789979e-07,0.6825868487358093,1.0,1.0,0.0,32.64442825317383,51.0,19754.09765625,-0.0,95.57167053222656,1.0,283.1499938964844,285.1385498046875,296.2303161621094,297.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,12897.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159668326377869,1.0,0.0,0.0,2.392125606536865,2.3921353816986084,3.818223319740355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.41552734375,0.0,419.0037841796875,1895.4371337890625,0.0,558.408447265625,0.5920462608337402,1.0,0.0,3.0,1.0,0.0
17821440,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8884690403938293,0.1632152199745178,0.0980143100023269,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.9821137189865112,0.1438533812761306,0.1367438435554504,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8884690403938293,0.1748034507036209,0.0762333571910858,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9791149497032166,0.1425882577896118,0.1353369951248169,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.94146990776062,0.1353042721748352,0.5729156136512756,285.74951171875,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.97344970703125,285.83233642578125,1.0,0.2188932001590728,1.0,0.6499999761581421,0.0,1.0,-1.2103599309921265,1.2103583812713623,1.5156252857195796e-06,0.9173340201377868,1.0,1.0,0.0,16.50289535522461,71.0,24162.103515625,-0.0,136.7735137939453,1.0,283.1499938964844,285.42633056640625,296.2279663085937,297.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,14016.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436129570007324,1.0,0.0,0.0,2.493726968765259,2.4937376976013184,4.149456174218358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.1142578125,0.0,474.6930541992188,1895.4371337890625,0.0,660.47265625,0.6194899082183838,1.0,0.0,3.0,1.0,0.0
17821500,297.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.9096923470497132,0.1710895746946334,0.1134156957268714,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.9587551951408386,0.144852414727211,0.1372090727090835,298.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.9096923470497132,0.1825599819421768,0.0882122069597244,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.9562197923660278,0.1439555287361145,0.1361878514289856,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.9277981519699096,0.1308660358190536,0.5964293479919434,285.9512939453125,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,297.9908752441406,285.9678955078125,1.0,0.2303855866193771,1.0,0.6499999761581421,0.0,1.0,-1.2692623138427734,1.2692606449127195,1.6461544873891398e-06,0.9647176861763,1.0,1.0,0.0,18.35774040222168,71.0,25579.423828125,-0.0,158.57005310058594,1.0,283.1499938964844,285.4945068359375,296.2609558105469,297.9453430175781,293.1499938964844,293.1499938964844,283.1499938964844,15264.9501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759134292602539,1.0,0.0,0.0,2.6023857593536377,2.6023974418640137,4.518941238984553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.74609375,0.0,539.4873657226562,1895.4371337890625,0.0,803.377685546875,0.6431266665458679,1.0,0.0,3.0,1.0,0.0
17821560,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.9895867705345154,0.173852726817131,0.1554756760597229,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.934630274772644,0.1457691490650177,0.1380941420793533,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.9315258264541626,0.1848462224006652,0.1011253520846366,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9327879548072816,0.1451916247606277,0.1373933553695678,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.8953671455383301,0.1281838864088058,0.5835245847702026,285.98126220703125,284.95001220703125,294.4662170410156,292.96337890625,294.4638977050781,297.94000244140625,286.00439453125,1.0,0.2431641668081283,1.0,0.6499999761581421,0.0,1.0,-1.338691473007202,1.3386896848678589,1.8067996734316687e-06,1.0178173780441284,1.0,1.0,0.0,20.4895133972168,91.0,26693.283203125,-0.0,183.81788635253903,1.0,283.1499938964844,285.50958251953125,296.2524108886719,298.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,16255.9521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040414571762085,1.0,0.0,0.0,2.68553113937378,2.6855435371398926,4.812311544810655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.95263671875,0.0,592.8665161132812,1895.4371337890625,0.0,951.5371704101562,0.6660958528518677,1.0,0.0,3.0,1.0,0.0
17821620,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.7761312127113342,0.1754640191793441,0.1559486836194992,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7360839247703552,0.146070048213005,0.1395018696784973,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7938868999481201,0.1841163635253906,0.1295885294675827,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7356978058815002,0.1458972543478012,0.1392655968666076,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7010613083839417,0.1246164888143539,0.5695040225982666,286.00006103515625,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.8259582519531,285.9600830078125,1.0,0.267516165971756,1.0,0.6499999761581421,0.0,1.0,-1.2721731662750244,1.2721714973449707,1.6539852367714047e-06,0.9684258103370668,1.0,1.0,0.0,44.71029281616211,79.0,26576.193359375,-0.0,229.3909912109375,1.0,283.1499938964844,285.416259765625,296.1957702636719,298.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18244.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461660265922546,1.0,0.0,0.0,2.8450701236724854,2.845083951950073,5.401063276622153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.55322265625,0.0,704.92919921875,1895.4371337890625,0.0,1214.5892333984375,0.7048951387405396,1.0,0.0,3.0,1.0,0.0
17821680,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.7761312127113342,0.1754640191793441,0.1559486836194992,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7360839247703552,0.146070048213005,0.1395018696784973,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7938868999481201,0.1841163635253906,0.1295885294675827,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7356978058815002,0.1458972543478012,0.1392655968666076,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7010613083839417,0.1246164888143539,0.5695040225982666,286.00006103515625,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.8259582519531,285.9600830078125,1.0,0.267516165971756,1.0,0.6499999761581421,0.0,1.0,-1.2721731662750244,1.2721714973449707,1.6539852367714047e-06,0.9684258103370668,1.0,1.0,0.0,44.71029281616211,79.0,26576.193359375,-0.0,229.3909912109375,1.0,283.1499938964844,285.416259765625,296.1957702636719,298.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18244.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461660265922546,1.0,0.0,0.0,2.8450701236724854,2.845083951950073,5.401063276622153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.55322265625,0.0,704.92919921875,1895.4371337890625,0.0,1214.5892333984375,0.7048951387405396,1.0,0.0,3.0,1.0,0.0
17821740,297.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.7684051990509033,0.1760507822036743,0.1592850536108017,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7265434861183167,0.1474919021129608,0.1406991779804229,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.7823979258537292,0.1860769242048263,0.1306679248809814,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7264499068260193,0.147450104355812,0.1406405419111251,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.6853312849998474,0.1233722791075706,0.5621713399887085,285.9584655761719,284.95001220703125,294.5743408203125,293.0172119140625,294.5721130371094,297.7562561035156,285.953369140625,1.0,0.2827765941619873,1.0,0.6499999761581421,0.0,1.0,-1.3603307008743286,1.3603289127349854,1.8628111320140304e-06,1.0385147333145142,1.0,1.0,0.0,49.64312362670898,79.0,27989.62109375,-0.0,258.7893371582031,1.0,283.1499938964844,285.4013977050781,296.1042175292969,298.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,19984.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616659164428711,1.0,0.0,0.0,2.977626323699951,2.9776415824890137,5.916076020184846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.0712890625,0.0,808.122802734375,1895.4371337890625,0.0,1322.364501953125,0.7341820001602173,1.0,0.0,3.0,1.0,0.0
17821800,297.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.7679578065872192,0.1761015057563781,0.1593187153339386,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.7261653542518616,0.1475291401147842,0.1407365649938583,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7819637656211853,0.1861407458782196,0.1307103782892227,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.7260740399360657,0.1474880874156952,0.1406793445348739,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.6848316192626953,0.1233606934547424,0.5621166229248047,285.9574279785156,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.75506591796875,285.9524841308594,1.0,0.2829577624797821,1.0,0.6499999761581421,0.0,1.0,-1.3604480028152466,1.3604460954666138,1.863100465016032e-06,1.0386086702346802,1.0,1.0,0.0,49.78776931762695,67.0,27996.1328125,-0.0,259.1713256835937,1.0,283.1499938964844,285.4002990722656,296.1031188964844,298.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,20011.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618208289146423,1.0,0.0,0.0,2.9796528816223145,2.979668140411377,5.924130732637423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.1611328125,0.0,809.7738037109375,1895.4371337890625,0.0,1323.468994140625,0.7376676201820374,1.0,0.0,3.0,1.0,0.0
17821860,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7582178711891174,0.1792879551649093,0.1618407219648361,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7169864177703857,0.1495483815670013,0.1426807641983032,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7723923921585083,0.1896530836820602,0.1330811232328415,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7169285416603088,0.1495028436183929,0.1426449418067932,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.671326220035553,0.1231936812400817,0.5610066652297974,285.91326904296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7052307128906,285.91131591796875,1.0,0.2888916134834289,1.0,0.6499999761581421,0.0,1.0,-1.369678974151611,1.3696770668029783,1.8859933561543585e-06,1.0460186004638672,1.0,1.0,0.0,54.14240264892578,55.0,28411.1875,-0.0,273.05401611328125,1.0,283.1499938964844,285.3460388183594,296.072998046875,298.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,21597.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665628552436829,1.0,0.0,0.0,3.095477342605591,3.095494031906128,6.393646003743925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.2783203125,0.0,907.9246826171876,1895.4371337890625,0.0,1357.53125,0.7659133076667786,1.0,0.0,3.0,1.0,0.0
17821920,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7582178711891174,0.1792879551649093,0.1618407219648361,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7169864177703857,0.1495483815670013,0.1426807641983032,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7723923921585083,0.1896530836820602,0.1330811232328415,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7169285416603088,0.1495028436183929,0.1426449418067932,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.671326220035553,0.1231936812400817,0.5610066652297974,285.91326904296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7052307128906,285.91131591796875,1.0,0.2888916134834289,1.0,0.6499999761581421,0.0,1.0,-1.369678974151611,1.3696770668029783,1.8859933561543585e-06,1.0460186004638672,1.0,1.0,0.0,54.14240264892578,55.0,28411.1875,-0.0,273.05401611328125,1.0,283.1499938964844,285.3460388183594,296.072998046875,298.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,21597.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665628552436829,1.0,0.0,0.0,3.095477342605591,3.095494031906128,6.393646003743925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.2783203125,0.0,907.9246826171876,1895.4371337890625,0.0,1357.53125,0.7659133076667786,1.0,0.0,3.0,1.0,0.0
17821980,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7610655426979065,0.1814168989658355,0.1636513471603393,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.7188421487808228,0.1507815569639206,0.1437993943691253,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.7752743363380432,0.1917855888605117,0.134517103433609,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.7187508940696716,0.1507056057453155,0.1437419652938842,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.6716347932815552,0.1234114617109298,0.5615829825401306,285.8985900878906,284.95001220703125,294.6583251953125,293.05889892578125,294.6561584472656,297.68505859375,285.8965148925781,1.0,0.2896839082241058,1.0,0.6499999761581421,0.0,1.0,-1.376926302909851,1.3769243955612185,1.9040993493035785e-06,1.0518397092819214,1.0,1.0,0.0,54.241790771484375,55.0,28679.197265625,-0.0,276.2991943359375,1.0,283.1499938964844,285.3226928710937,296.07623291015625,298.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,22484.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677250862121582,1.0,0.0,0.0,3.158378839492798,3.158396005630493,6.656129016846535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.46923828125,0.0,964.4053344726562,1895.4371337890625,0.0,1365.9534912109375,0.7784743309020996,1.0,0.0,3.0,1.0,0.0
17822040,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7670488357543945,0.1834417283535003,0.1653751134872436,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.7234320640563965,0.1519516110420227,0.1448325961828231,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7813475728034973,0.1937772929668426,0.1358464658260345,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.7232955694198608,0.1518391370773315,0.1447448134422302,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.6751530170440674,0.123728223145008,0.5625459551811218,285.8917541503906,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6693420410156,285.8910217285156,1.0,0.2892907261848449,1.0,0.6499999761581421,0.0,1.0,-1.384191632270813,1.3841897249221802,1.922364390338771e-06,1.057674765586853,1.0,1.0,0.0,53.30870819091797,43.0,28890.74609375,-0.0,277.1468200683594,1.0,283.1499938964844,285.3115234375,296.0855407714844,298.03009033203125,293.1499938964844,293.1499938964844,283.1499938964844,23032.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688106060028076,1.0,0.0,0.0,3.196616649627685,3.196634292602539,6.818273732278612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.6513671875,0.0,999.8588256835938,1895.4371337890625,0.0,1373.846435546875,0.7906240820884705,1.0,0.0,3.0,1.0,0.0
17822100,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7763049006462097,0.1856557577848434,0.1672553569078445,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.7306153774261475,0.1532366573810577,0.1459485292434692,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.7907076478004456,0.1959366202354431,0.1372781842947006,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.7304198145866394,0.1530796140432357,0.1458217799663543,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.6815569400787354,0.1241446658968925,0.5638552308082581,285.8839111328125,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6543273925781,285.8827514648437,1.0,0.2880454361438751,1.0,0.6499999761581421,0.0,1.0,-1.392370581626892,1.3923685550689695,1.9430617612670176e-06,1.0642417669296265,1.0,1.0,0.0,51.56179428100586,43.0,29159.177734375,-0.0,276.4533386230469,1.0,283.1499938964844,285.2950439453125,296.0995483398437,298.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,23831.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702947020530701,1.0,0.0,0.0,3.25161075592041,3.251628875732422,7.054892421365366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.5478515625,0.0,1052.3560791015625,1895.4371337890625,0.0,1384.6771240234375,0.801282525062561,1.0,0.0,3.0,1.0,0.0
17822160,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7889086008071899,0.1879157423973083,0.1691634356975555,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7405276298522949,0.154557779431343,0.1470768749713897,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8033536076545715,0.1981270760297775,0.1387184709310531,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7402583956718445,0.1543515026569366,0.1469057202339172,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.6909753680229187,0.1246278285980224,0.5653863549232483,285.8809814453125,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.64080810546875,285.88092041015625,1.0,0.2859843373298645,1.0,0.6499999761581421,0.0,1.0,-1.4008846282958984,1.4008827209472656,1.9647607132355915e-06,1.0710760354995728,1.0,1.0,0.0,49.08871841430664,31.0,29391.2265625,-0.0,274.1528015136719,1.0,283.1499938964844,285.2872619628906,296.11480712890625,298.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,24368.498046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720887422561646,1.0,0.0,0.0,3.288049697875977,3.2880682945251465,7.213898811642139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.46630859375,0.0,1088.1336669921875,1895.4371337890625,0.0,1397.8319091796875,0.8129920363426208,1.0,0.0,3.0,1.0,0.0
17822220,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8232910633087158,0.1924853771924972,0.1729938238859176,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.7702775001525879,0.1572522819042205,0.1493401080369949,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.836457371711731,0.2025310099124908,0.1415878534317016,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.7698101997375488,0.1569391041994094,0.1490706801414489,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.7182936668395996,0.1257041096687317,0.5687808394432068,285.8760070800781,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61676025390625,285.8764038085937,1.0,0.2801059782505035,1.0,0.6499999761581421,0.0,1.0,-1.4183168411254885,1.418314814567566,2.0096754269616213e-06,1.0850616693496704,1.0,1.0,0.0,42.64793014526367,25.0,29895.5625,-0.0,266.0039978027344,1.0,283.1499938964844,285.268798828125,296.1462097167969,298.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,25644.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676497220993042,1.0,0.0,0.0,3.373047351837158,3.3730669021606445,7.591685289298766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.46142578125,0.0,1174.7205810546875,1895.4371337890625,0.0,1430.4410400390625,0.8338066935539246,1.0,0.0,3.0,1.0,0.0
17822280,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8232910633087158,0.1924853771924972,0.1729938238859176,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.7702775001525879,0.1572522819042205,0.1493401080369949,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.836457371711731,0.2025310099124908,0.1415878534317016,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.7698101997375488,0.1569391041994094,0.1490706801414489,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.7182936668395996,0.1257041096687317,0.5687808394432068,285.8760070800781,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61676025390625,285.8764038085937,1.0,0.2801059782505035,1.0,0.6499999761581421,0.0,1.0,-1.4183168411254885,1.418314814567566,2.0096754269616213e-06,1.0850616693496704,1.0,1.0,0.0,42.64793014526367,25.0,29895.5625,-0.0,266.0039978027344,1.0,283.1499938964844,285.268798828125,296.1462097167969,298.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,25644.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676497220993042,1.0,0.0,0.0,3.373047351837158,3.3730669021606445,7.591685289298766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.46142578125,0.0,1174.7205810546875,1895.4371337890625,0.0,1430.4410400390625,0.8338066935539246,1.0,0.0,3.0,1.0,0.0
17822340,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.864963173866272,0.1970394700765609,0.1768362820148468,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8101668953895569,0.159960851073265,0.1516370624303817,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8793511986732483,0.2068952769041061,0.1444469839334488,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8095042109489441,0.1595331132411956,0.151261031627655,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.7503058314323425,0.1268484890460968,0.5726135969161987,285.8752746582031,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5956726074219,285.8759460449219,1.0,0.274612694978714,1.0,0.6499999761581421,0.0,1.0,-1.436349391937256,1.4363473653793335,2.0568220406858018e-06,1.0995116233825684,1.0,1.0,0.0,36.30608367919922,25.0,30402.55078125,-0.0,258.11163330078125,1.0,283.1499938964844,285.2547912597656,296.1752624511719,298.2064514160156,293.1499938964844,293.1499938964844,283.1499938964844,26870.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814572811126709,1.0,0.0,0.0,3.4527130126953125,3.4527335166931152,7.954525926834322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.47607421875,0.0,1259.93701171875,1895.4371337890625,0.0,1467.603515625,0.8533338904380798,1.0,0.0,3.0,1.0,0.0
17822400,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.864963173866272,0.1970394700765609,0.1768362820148468,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8101668953895569,0.159960851073265,0.1516370624303817,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8793511986732483,0.2068952769041061,0.1444469839334488,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8095042109489441,0.1595331132411956,0.151261031627655,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.7503058314323425,0.1268484890460968,0.5726135969161987,285.8752746582031,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5956726074219,285.8759460449219,1.0,0.274612694978714,1.0,0.6499999761581421,0.0,1.0,-1.436349391937256,1.4363473653793335,2.0568220406858018e-06,1.0995116233825684,1.0,1.0,0.0,36.30608367919922,25.0,30402.55078125,-0.0,258.11163330078125,1.0,283.1499938964844,285.2547912597656,296.1752624511719,298.2064514160156,293.1499938964844,293.1499938964844,283.1499938964844,26870.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814572811126709,1.0,0.0,0.0,3.4527130126953125,3.4527335166931152,7.954525926834322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.47607421875,0.0,1259.93701171875,1895.4371337890625,0.0,1467.603515625,0.8533338904380798,1.0,0.0,3.0,1.0,0.0
17822460,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.910203456878662,0.201503038406372,0.1806780993938446,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8473512530326843,0.1626265794038772,0.1539749801158905,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.926762580871582,0.2111570537090301,0.1472953110933303,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8464913368225098,0.1620790064334869,0.1534869223833084,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7846792936325073,0.1279843896627426,0.5768145322799683,285.877685546875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5765380859375,285.8785705566406,1.0,0.2715061902999878,1.0,0.6499999761581421,0.0,1.0,-1.4549022912979126,1.4549002647399902,2.1060598101030337e-06,1.1143618822097778,1.0,1.0,0.0,31.72757148742676,25.0,30913.43359375,-0.0,254.5714569091797,1.0,283.1499938964844,285.2440795898437,296.20220947265625,298.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,28060.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865464448928833,1.0,0.0,0.0,3.5283749103546143,3.5283963680267334,8.30697217679699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.62890625,0.0,1344.595458984375,1895.4371337890625,0.0,1506.2408447265625,0.8718929290771484,1.0,0.0,3.0,1.0,0.0
