time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822520,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.910203456878662,0.201503038406372,0.1806780993938446,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8473512530326843,0.1626265794038772,0.1539749801158905,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.926762580871582,0.2111570537090301,0.1472953110933303,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8464913368225098,0.1620790064334869,0.1534869223833084,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7846792936325073,0.1279843896627426,0.5768145322799683,285.877685546875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5765380859375,285.8785705566406,1.0,0.2715061902999878,1.0,0.6499999761581421,0.0,1.0,-1.4549022912979126,1.4549002647399902,2.1060598101030337e-06,1.1143618822097778,1.0,1.0,0.0,31.72757148742676,25.0,30913.43359375,-0.0,254.5714569091797,1.0,283.1499938964844,285.2440795898437,296.20220947265625,298.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,28060.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865464448928833,1.0,0.0,0.0,3.5283749103546143,3.5283963680267334,8.30697217679699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.62890625,0.0,1344.595458984375,1895.4371337890625,0.0,1506.2408447265625,0.8718929290771484,1.0,0.0,3.0,1.0,0.0
17822580,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9598588943481444,0.2058319747447967,0.1844555586576461,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.886216402053833,0.1652141958475113,0.1562970727682113,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9743487238883972,0.2152808159589767,0.1500899046659469,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.8850432634353638,0.1645427048206329,0.1556928902864456,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8189198970794678,0.1290659308433532,0.5810575485229492,285.88201904296875,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5586853027344,285.88299560546875,1.0,0.2699471712112427,1.0,0.6499999761581421,0.0,1.0,-1.4733216762542725,1.4733195304870603,2.155685024263221e-06,1.1290946006774902,1.0,1.0,0.0,28.4470443725586,28.0,31419.685546875,-0.0,254.11251831054688,1.0,283.1499938964844,285.23541259765625,296.22802734375,298.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,29226.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915830969810486,1.0,0.0,0.0,3.6009018421173096,3.600924253463745,8.651987286611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.62353515625,0.0,1429.2276611328125,1895.4371337890625,0.0,1544.97216796875,0.8896927833557129,1.0,0.0,3.0,1.0,0.0
17822640,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9598588943481444,0.2058319747447967,0.1844555586576461,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.886216402053833,0.1652141958475113,0.1562970727682113,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9743487238883972,0.2152808159589767,0.1500899046659469,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.8850432634353638,0.1645427048206329,0.1556928902864456,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8189198970794678,0.1290659308433532,0.5810575485229492,285.88201904296875,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5586853027344,285.88299560546875,1.0,0.2699471712112427,1.0,0.6499999761581421,0.0,1.0,-1.4733216762542725,1.4733195304870603,2.155685024263221e-06,1.1290946006774902,1.0,1.0,0.0,28.4470443725586,28.0,31419.685546875,-0.0,254.11251831054688,1.0,283.1499938964844,285.23541259765625,296.22802734375,298.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,29226.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915830969810486,1.0,0.0,0.0,3.6009018421173096,3.600924253463745,8.651987286611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.62353515625,0.0,1429.2276611328125,1895.4371337890625,0.0,1544.97216796875,0.8896927833557129,1.0,0.0,3.0,1.0,0.0
17822700,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9772124886512756,0.207938551902771,0.1863198578357696,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.9021564722061156,0.1664731949567794,0.1574533730745315,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.989679992198944,0.2172858119010925,0.1514683365821838,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.9008482694625854,0.1657383739948272,0.1567898094654083,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8313151001930237,0.1295789033174514,0.5831900835037231,285.88336181640625,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.55010986328125,285.8836669921875,1.0,0.2700775563716888,1.0,0.6499999761581421,0.0,1.0,-1.4824798107147217,1.4824776649475098,2.180630872317124e-06,1.136412501335144,1.0,1.0,0.0,27.47661590576172,28.0,31687.98046875,-0.0,255.538330078125,1.0,283.1499938964844,285.2287292480469,296.2408752441406,298.3498840332031,293.1499938964844,293.1499938964844,283.1499938964844,29931.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940744519233704,1.0,0.0,0.0,3.644092321395874,3.644115209579468,8.860781690600561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.19189453125,0.0,1481.2750244140625,1895.4371337890625,0.0,1564.3072509765625,0.8974882364273071,1.0,0.0,3.0,1.0,0.0
17822760,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.985942840576172,0.2099946290254593,0.1881656348705291,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9112035632133484,0.1677003800868988,0.1586074829101562,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9955612421035768,0.219402864575386,0.1518382877111435,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9096594452857972,0.1669011265039444,0.1578835695981979,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8376222252845764,0.1300659626722335,0.585336446762085,285.88629150390625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5421447753906,285.8868713378906,1.0,0.2706108689308166,1.0,0.6499999761581421,0.0,1.0,-1.489327073097229,1.489324927330017,2.199458322138525e-06,1.1419354677200315,1.0,1.0,0.0,27.112567901611328,31.0,31888.439453125,-0.0,257.7169494628906,1.0,283.1499938964844,285.2266845703125,296.25299072265625,298.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,30368.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964440941810608,1.0,0.0,0.0,3.670588254928589,3.670611619949341,8.990102173811465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.70654296875,0.0,1513.8214111328125,1895.4371337890625,0.0,1582.8040771484375,0.9068049788475036,1.0,0.0,3.0,1.0,0.0
17822820,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.988209068775177,0.2139489501714706,0.1917679607868194,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9124141335487366,0.1700558513402938,0.1608746498823166,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9817954897880554,0.2248777449131012,0.1457520127296447,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.910616099834442,0.1691242754459381,0.1600269675254821,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8367292284965515,0.1309858411550521,0.5895896553993225,285.8812561035156,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5306701660156,285.88153076171875,1.0,0.2723478972911834,1.0,0.6499999761581421,0.0,1.0,-1.4979866743087769,1.497984528541565,2.2234082734939875e-06,1.1489099264144895,1.0,1.0,0.0,27.526403427124023,34.0,32232.30859375,-0.0,262.2705993652344,1.0,283.1499938964844,285.2108764648437,296.27496337890625,298.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,31511.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005669474601746,1.0,0.0,0.0,3.73901104927063,3.739035129547119,9.328391570306848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.14404296875,0.0,1600.0660400390625,1895.4371337890625,0.0,1615.2301025390625,0.9236066937446594,1.0,0.0,3.0,1.0,0.0
17822880,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.988209068775177,0.2139489501714706,0.1917679607868194,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9124141335487366,0.1700558513402938,0.1608746498823166,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9817954897880554,0.2248777449131012,0.1457520127296447,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.910616099834442,0.1691242754459381,0.1600269675254821,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8367292284965515,0.1309858411550521,0.5895896553993225,285.8812561035156,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5306701660156,285.88153076171875,1.0,0.2723478972911834,1.0,0.6499999761581421,0.0,1.0,-1.4979866743087769,1.497984528541565,2.2234082734939875e-06,1.1489099264144895,1.0,1.0,0.0,27.526403427124023,34.0,32232.30859375,-0.0,262.2705993652344,1.0,283.1499938964844,285.2108764648437,296.27496337890625,298.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,31511.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005669474601746,1.0,0.0,0.0,3.73901104927063,3.739035129547119,9.328391570306848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.14404296875,0.0,1600.0660400390625,1895.4371337890625,0.0,1615.2301025390625,0.9236066937446594,1.0,0.0,3.0,1.0,0.0
17822940,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.9900953769683838,0.2177437245845794,0.1952132731676101,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.913327157497406,0.1723171919584274,0.1630421727895736,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.9824619293212892,0.2300433963537216,0.1476674675941467,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.91127347946167,0.1712497174739837,0.1620667278766632,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8356935381889343,0.1318536549806594,0.5935932397842407,285.8832397460937,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5193786621094,285.8842468261719,1.0,0.2753240168094635,1.0,0.6499999761581421,0.0,1.0,-1.5141704082489014,1.5141681432724,2.268382786496659e-06,1.1617250442504885,1.0,1.0,0.0,28.08609771728516,37.0,32685.107421875,-0.0,270.78680419921875,1.0,283.1499938964844,285.2026062011719,296.298583984375,298.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,32641.517578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042774558067322,1.0,0.0,0.0,3.805477380752564,3.805502414703369,9.662991260483975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.224609375,0.0,1686.9228515625,1895.4371337890625,0.0,1644.672119140625,0.9399325847625732,1.0,0.0,3.0,1.0,0.0
17823000,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.9900953769683838,0.2177437245845794,0.1952132731676101,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.913327157497406,0.1723171919584274,0.1630421727895736,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.9824619293212892,0.2300433963537216,0.1476674675941467,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.91127347946167,0.1712497174739837,0.1620667278766632,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8356935381889343,0.1318536549806594,0.5935932397842407,285.8832397460937,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5193786621094,285.8842468261719,1.0,0.2753240168094635,1.0,0.6499999761581421,0.0,1.0,-1.5141704082489014,1.5141681432724,2.268382786496659e-06,1.1617250442504885,1.0,1.0,0.0,28.08609771728516,37.0,32685.107421875,-0.0,270.78680419921875,1.0,283.1499938964844,285.2026062011719,296.298583984375,298.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,32641.517578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042774558067322,1.0,0.0,0.0,3.805477380752564,3.805502414703369,9.662991260483975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.224609375,0.0,1686.9228515625,1895.4371337890625,0.0,1644.672119140625,0.9399325847625732,1.0,0.0,3.0,1.0,0.0
17823060,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.9881744980812072,0.2213897407054901,0.1985356211662292,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9094911813735962,0.1744964569807052,0.1651427596807479,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.9858508110046388,0.2341066896915435,0.1531057506799698,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9072676301002502,0.1732931137084961,0.1640388518571853,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8310672640800476,0.1326391398906707,0.5973294973373413,285.8927001953125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5053100585937,285.8941345214844,1.0,0.2792721092700958,1.0,0.6499999761581421,0.0,1.0,-1.5340180397033691,1.534015655517578,2.324412662346731e-06,1.1775137186050415,1.0,1.0,0.0,29.064666748046875,40.0,33205.203125,-0.0,282.20703125,1.0,283.1499938964844,285.2002868652344,296.3251037597656,298.524658203125,293.1499938964844,293.1499938964844,283.04998779296875,33758.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082633972167969,1.0,0.0,0.0,3.870018482208252,3.870044469833374,9.993540288633085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.97509765625,0.0,1774.2181396484375,1895.4371337890625,0.0,1676.566650390625,0.9547906517982484,1.0,0.0,3.0,1.0,0.0
17823120,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.9881744980812072,0.2213897407054901,0.1985356211662292,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9094911813735962,0.1744964569807052,0.1651427596807479,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.9858508110046388,0.2341066896915435,0.1531057506799698,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9072676301002502,0.1732931137084961,0.1640388518571853,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8310672640800476,0.1326391398906707,0.5973294973373413,285.8927001953125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5053100585937,285.8941345214844,1.0,0.2792721092700958,1.0,0.6499999761581421,0.0,1.0,-1.5340180397033691,1.534015655517578,2.324412662346731e-06,1.1775137186050415,1.0,1.0,0.0,29.064666748046875,40.0,33205.203125,-0.0,282.20703125,1.0,283.1499938964844,285.2002868652344,296.3251037597656,298.524658203125,293.1499938964844,293.1499938964844,283.04998779296875,33758.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082633972167969,1.0,0.0,0.0,3.870018482208252,3.870044469833374,9.993540288633085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.97509765625,0.0,1774.2181396484375,1895.4371337890625,0.0,1676.566650390625,0.9547906517982484,1.0,0.0,3.0,1.0,0.0
17823180,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9835414290428162,0.224699467420578,0.2016339898109436,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9028948545455932,0.1764897257089615,0.1671199649572372,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.997325837612152,0.2365903854370117,0.1653036475181579,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9006044864654541,0.1751527935266494,0.1658891886472702,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.8240951299667358,0.1332268267869949,0.6004281044006348,285.83551025390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48602294921875,285.8363342285156,1.0,0.2839958071708679,1.0,0.6499999761581421,0.0,1.0,-1.5566858053207395,1.5566834211349487,2.389510200373479e-06,1.1955732107162476,1.0,1.0,0.0,30.35692405700684,43.0,34051.41796875,-0.0,296.8013916015625,1.0,283.0512390136719,285.1249694824219,296.36865234375,298.63055419921875,293.1499938964844,293.1499938964844,282.75,34718.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172650694847107,1.0,0.0,0.0,3.924694538116455,3.924721002578736,1.027791427077318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.42041015625,0.0,1850.484619140625,1895.4371337890625,0.0,1749.5782470703125,0.966129183769226,1.0,0.0,3.0,1.0,0.0
17823240,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9835414290428162,0.224699467420578,0.2016339898109436,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9028948545455932,0.1764897257089615,0.1671199649572372,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.997325837612152,0.2365903854370117,0.1653036475181579,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9006044864654541,0.1751527935266494,0.1658891886472702,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.8240951299667358,0.1332268267869949,0.6004281044006348,285.83551025390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48602294921875,285.8363342285156,1.0,0.2839958071708679,1.0,0.6499999761581421,0.0,1.0,-1.5566858053207395,1.5566834211349487,2.389510200373479e-06,1.1955732107162476,1.0,1.0,0.0,30.35692405700684,43.0,34051.41796875,-0.0,296.8013916015625,1.0,283.0512390136719,285.1249694824219,296.36865234375,298.63055419921875,293.1499938964844,293.1499938964844,282.75,34718.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172650694847107,1.0,0.0,0.0,3.924694538116455,3.924721002578736,1.027791427077318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.42041015625,0.0,1850.484619140625,1895.4371337890625,0.0,1749.5782470703125,0.966129183769226,1.0,0.0,3.0,1.0,0.0
17823300,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.975630521774292,0.2261208146810531,0.203040063381195,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.8940732479095459,0.1773365885019302,0.168029248714447,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.9895668625831604,0.2370484769344329,0.1658612042665481,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8917052745819092,0.175934612751007,0.1667363196611404,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.8158323168754578,0.1333689391613006,0.6015692949295044,285.7060852050781,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.473388671875,285.6820678710937,1.0,0.2865176200866699,1.0,0.6499999761581421,0.0,1.0,-1.5656940937042236,1.565691590309143,2.415689550616662e-06,1.2027409076690674,1.0,1.0,0.0,31.495405197143555,43.0,35148.765625,-0.0,303.4674072265625,1.0,282.7921447753906,284.94195556640625,296.4306640625,298.8321838378906,293.1499938964844,293.1499938964844,282.75,35009.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286196947097778,1.0,0.0,0.0,3.941084623336792,3.9411113262176514,1.0363937690271996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.88232421875,0.0,1873.765380859375,1895.4371337890625,0.0,1843.5155029296875,0.9700292348861694,1.0,0.0,3.0,1.0,0.0
17823360,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.958306074142456,0.2272571325302124,0.2042518407106399,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.8773091435432434,0.1779921799898147,0.1687932461500167,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.9730148911476136,0.2378064393997192,0.1662425696849823,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8749198317527771,0.176526203751564,0.1674395948648452,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.7999356389045715,0.1333340406417846,0.6020798087120056,285.6335144042969,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46051025390625,285.6280212402344,1.0,0.288840502500534,1.0,0.6499999761581421,0.0,1.0,-1.56630277633667,1.566300392150879,2.4174637474061456e-06,1.2032240629196167,1.0,1.0,0.0,33.372520446777344,46.0,35235.859375,-0.0,309.4877624511719,1.0,282.7574157714844,284.89111328125,296.4207458496094,298.7924194335937,293.1499938964844,293.1499938964844,282.45001220703125,35230.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342042326927185,1.0,0.0,0.0,3.953538417816162,3.9535653591156006,1.0429540679979254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.1884765625,0.0,1891.5848388671875,1895.4371337890625,0.0,1890.427001953125,0.9729920029640198,1.0,0.0,3.0,1.0,0.0
17823420,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.9638466835021972,0.2293813973665237,0.2062183618545532,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8812288641929626,0.1790104508399963,0.169819951057434,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.9774910807609558,0.2395020872354507,0.1675288677215576,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8786161541938782,0.177415058016777,0.1683443784713745,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8013439774513245,0.133032813668251,0.6009277105331421,285.3948059082031,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4381103515625,285.398193359375,1.0,0.2941341698169708,1.0,0.6499999761581421,0.0,1.0,-1.6011736392974854,1.6011711359024048,2.5191959593939828e-06,1.229770302772522,1.0,1.0,0.0,33.80167007446289,49.0,36634.15234375,-0.0,321.5491027832031,1.0,282.4553527832031,284.6491394042969,296.43212890625,298.87158203125,293.1499938964844,293.1499938964844,282.1499938964844,35541.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480707168579102,1.0,0.0,0.0,3.97094464302063,3.970971822738648,1.0521580406930298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.5078125,0.0,1916.6795654296875,1895.4371337890625,0.0,2008.783447265625,0.9771324992179872,1.0,0.0,3.0,1.0,0.0
17823480,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.9638466835021972,0.2293813973665237,0.2062183618545532,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8812288641929626,0.1790104508399963,0.169819951057434,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.9774910807609558,0.2395020872354507,0.1675288677215576,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8786161541938782,0.177415058016777,0.1683443784713745,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8013439774513245,0.133032813668251,0.6009277105331421,285.3948059082031,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4381103515625,285.398193359375,1.0,0.2941341698169708,1.0,0.6499999761581421,0.0,1.0,-1.6011736392974854,1.6011711359024048,2.5191959593939828e-06,1.229770302772522,1.0,1.0,0.0,33.80167007446289,49.0,36634.15234375,-0.0,321.5491027832031,1.0,282.4553527832031,284.6491394042969,296.43212890625,298.87158203125,293.1499938964844,293.1499938964844,282.1499938964844,35541.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480707168579102,1.0,0.0,0.0,3.97094464302063,3.970971822738648,1.0521580406930298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.5078125,0.0,1916.6795654296875,1895.4371337890625,0.0,2008.783447265625,0.9771324992179872,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.9074656963348388,0.2301362752914428,0.207391008734703,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8359735012054443,0.179591491818428,0.1707411110401153,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.9224697947502136,0.2404472082853317,0.1684476137161255,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8335298299789429,0.1778725385665893,0.1691476106643676,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7569211721420288,0.1323522329330444,0.599642813205719,285.18701171875,284.95001220703125,295.34881591796875,293.4039306640625,295.3471374511719,297.4090576171875,285.1836242675781,1.0,0.2978717088699341,1.0,0.6499999761581421,0.0,1.0,-1.578710436820984,1.5787080526351929,2.4539033347537043e-06,1.2131555080413818,1.0,1.0,0.0,39.81834030151367,49.0,37409.796875,0.0,331.885009765625,1.0,282.15753173828125,284.406494140625,296.4436340332031,298.9519348144531,293.1499938964844,293.1499938964844,282.1499938964844,35723.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586193084716797,1.0,0.0,0.0,3.981102466583252,3.9811298847198486,1.057547706295736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.18310546875,0.0,1931.426025390625,1895.4371337890625,0.0,2100.473388671875,0.9795486330986024,1.0,0.0,3.0,1.0,0.0
17823600,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.9068493247032166,0.2301621288061142,0.2074130177497863,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8354790210723877,0.1796063631772995,0.1707573682069778,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9218026995658876,0.2404782027006149,0.168468564748764,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.8330342173576355,0.1778843700885772,0.1691609770059585,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.7564035058021545,0.1323346495628357,0.5995769500732422,285.1861877441406,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4084167480469,285.1830139160156,1.0,0.2979762256145477,1.0,0.6499999761581421,0.0,1.0,-1.5787185430526731,1.5787160396575928,2.453926299494924e-06,1.2131611108779907,1.0,1.0,0.0,39.90896987915039,52.0,37412.87109375,0.0,332.13250732421875,1.0,282.1570129394531,284.4058837890625,296.4423522949219,298.94940185546875,293.1499938964844,293.1499938964844,281.8500061035156,35727.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585832476615906,1.0,0.0,0.0,3.981288194656372,3.9813153743743896,1.0576463864708785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.69482421875,0.0,1931.6962890625,1895.4371337890625,0.0,2100.15771484375,0.9795928001403807,1.0,0.0,3.0,1.0,0.0
17823660,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8848104476928711,0.2308424413204193,0.2082119733095169,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8169162273406982,0.1799589097499847,0.1713016927242279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8983548283576965,0.2414467930793762,0.1692759990692138,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8143114447593689,0.1781210005283355,0.1695925742387771,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.737328290939331,0.1314267218112945,0.5964556336402893,284.9559936523437,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3819885253906,284.9530029296875,1.0,0.3020769953727722,1.0,0.6499999761581421,0.0,1.0,-1.5780726671218872,1.5780701637268066,2.4520172701159022e-06,1.2126408815383911,0.9905587434768676,0.9905587434768676,0.0,43.59785079956055,55.0,38352.87890625,0.0,341.720703125,1.0,281.8556213378906,284.1576538085937,296.4573059082031,299.0216369628906,293.1499938964844,293.1499938964844,281.54998779296875,35950.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675047516822815,1.0,0.0,0.0,3.985771417617798,3.9857988357543945,1.0600298310237122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.74951171875,0.0,1939.3985595703125,1895.4371337890625,0.0,2178.71240234375,0.9806393384933472,1.0,0.0,3.0,1.0,0.0
17823720,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8848104476928711,0.2308424413204193,0.2082119733095169,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8169162273406982,0.1799589097499847,0.1713016927242279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8983548283576965,0.2414467930793762,0.1692759990692138,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8143114447593689,0.1781210005283355,0.1695925742387771,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.737328290939331,0.1314267218112945,0.5964556336402893,284.9559936523437,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3819885253906,284.9530029296875,1.0,0.3020769953727722,1.0,0.6499999761581421,0.0,1.0,-1.5780726671218872,1.5780701637268066,2.4520172701159022e-06,1.2126408815383911,0.9905587434768676,0.9905587434768676,0.0,43.59785079956055,55.0,38352.87890625,0.0,341.720703125,1.0,281.8556213378906,284.1576538085937,296.4573059082031,299.0216369628906,293.1499938964844,293.1499938964844,281.54998779296875,35950.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675047516822815,1.0,0.0,0.0,3.985771417617798,3.9857988357543945,1.0600298310237122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.74951171875,0.0,1939.3985595703125,1895.4371337890625,0.0,2178.71240234375,0.9806393384933472,1.0,0.0,3.0,1.0,0.0
17823780,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8663939833641052,0.2313855737447738,0.2088275998830795,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.7999571561813354,0.180153489112854,0.171639934182167,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8797837495803833,0.2423135042190551,0.1699803173542022,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7970545887947083,0.1782115548849105,0.1698307543992996,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7211401462554932,0.130390390753746,0.5925382971763611,284.8127136230469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35748291015625,284.8262023925781,1.0,0.305861085653305,1.0,0.6499999761581421,0.0,1.0,-1.5756466388702393,1.5756441354751587,2.444848860250204e-06,1.210681438446045,0.8263574242591858,0.8263574242591858,0.0,47.23843765258789,58.0,38578.04296875,0.0,350.26922607421875,1.0,281.5558166503906,284.0459899902344,296.4598083496094,299.0424194335937,293.1499938964844,293.1499938964844,281.8500061035156,45083.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737442255020142,1.0,0.0,0.0,3.685657978057861,3.685683965682984,9.064071946340846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.45458984375,0.0,1641.8316650390625,1895.4371337890625,0.0,2234.1591796875,0.9195860028266908,1.0,0.0,3.0,1.0,0.0
17823840,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8663939833641052,0.2313855737447738,0.2088275998830795,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.7999571561813354,0.180153489112854,0.171639934182167,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8797837495803833,0.2423135042190551,0.1699803173542022,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7970545887947083,0.1782115548849105,0.1698307543992996,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7211401462554932,0.130390390753746,0.5925382971763611,284.8127136230469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35748291015625,284.8262023925781,1.0,0.305861085653305,1.0,0.6499999761581421,0.0,1.0,-1.5756466388702393,1.5756441354751587,2.444848860250204e-06,1.210681438446045,0.8263574242591858,0.8263574242591858,0.0,47.23843765258789,58.0,38578.04296875,0.0,350.26922607421875,1.0,281.5558166503906,284.0459899902344,296.4598083496094,299.0424194335937,293.1499938964844,293.1499938964844,281.8500061035156,45083.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737442255020142,1.0,0.0,0.0,3.685657978057861,3.685683965682984,9.064071946340846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.45458984375,0.0,1641.8316650390625,1895.4371337890625,0.0,2234.1591796875,0.9195860028266908,1.0,0.0,3.0,1.0,0.0
17823900,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8594970703125,0.2321858257055282,0.2093447297811508,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7931255102157593,0.1805421710014343,0.1719142198562622,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8727414608001709,0.2431902736425399,0.1704678535461425,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7901713848114014,0.1785456985235214,0.1700551360845565,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7144106030464172,0.1300965249538421,0.5909432172775269,285.0013122558594,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3502197265625,285.0238037109375,1.0,0.3076952695846557,1.0,0.6499999761581421,0.0,1.0,-1.5755335092544556,1.575531005859375,2.4444484552077483e-06,1.2105311155319214,0.9347478151321412,0.9347478151321412,0.0,48.88412857055664,58.0,38017.26171875,0.0,354.62579345703125,1.0,281.8021545410156,284.25244140625,296.3821716308594,298.8131103515625,293.1499938964844,293.1499938964844,281.8500061035156,36874.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76200932264328,1.0,0.0,0.0,3.688421010971069,3.688445568084717,9.077667186829784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.5380859375,0.0,1582.9449462890625,1895.4371337890625,0.0,2130.2197265625,0.9179646968841552,1.0,0.0,3.0,1.0,0.0
17823960,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8549790382385254,0.2332841008901596,0.2102909982204437,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7884008288383484,0.1811543554067611,0.1724636554718017,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8680437803268433,0.2443449795246124,0.1712427884340286,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7853952646255493,0.1791012287139892,0.1705518215894699,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7092523574829102,0.1300003826618194,0.5904000997543335,285.0442810058594,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3465270996094,285.04248046875,1.0,0.3095901906490326,1.0,0.6499999761581421,0.0,1.0,-1.5782016515731812,1.57819926738739,2.4522269086446613e-06,1.2125920057296753,0.9917140603065492,0.9917140603065492,0.0,50.27497100830078,61.0,38228.60546875,0.0,359.7227783203125,1.0,281.8430480957031,284.2538146972656,296.4006042480469,298.8746643066406,293.1499938964844,293.1499938964844,281.54998779296875,33139.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561639547348022,1.0,0.0,0.0,3.7920944690704346,3.79211950302124,9.595146366336849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.2314453125,0.0,1674.84228515625,1895.4371337890625,0.0,2079.011474609375,0.935443639755249,1.0,0.0,3.0,1.0,0.0
17824020,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8454394936561584,0.2344583868980407,0.2117399424314499,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7787804007530212,0.181939497590065,0.173461228609085,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8583236932754517,0.2458780258893966,0.1725695878267288,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7756935954093933,0.1797776371240615,0.1714453399181366,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6984438896179199,0.1295314282178878,0.58929443359375,284.8649597167969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3329772949219,284.871337890625,1.0,0.313401997089386,1.0,0.6499999761581421,0.0,1.0,-1.5824799537658691,1.5824774503707886,2.4647918053233298e-06,1.2159503698349,0.8560611605644226,0.8560611605644226,0.0,53.24384689331055,49.0,38843.33203125,0.0,369.9183044433594,1.0,281.5571594238281,284.0806884765625,296.49920654296875,299.07830810546875,293.1499938964844,293.1499938964844,281.8500061035156,40467.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668903470039368,1.0,0.0,0.0,3.67084002494812,3.670865058898926,8.991335676000745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.5517578125,0.0,1590.0936279296875,1895.4371337890625,0.0,2173.27490234375,0.9126856327056884,1.0,0.0,3.0,1.0,0.0
17824080,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8454394936561584,0.2344583868980407,0.2117399424314499,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7787804007530212,0.181939497590065,0.173461228609085,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8583236932754517,0.2458780258893966,0.1725695878267288,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7756935954093933,0.1797776371240615,0.1714453399181366,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6984438896179199,0.1295314282178878,0.58929443359375,284.8649597167969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3329772949219,284.871337890625,1.0,0.313401997089386,1.0,0.6499999761581421,0.0,1.0,-1.5824799537658691,1.5824774503707886,2.4647918053233298e-06,1.2159503698349,0.8560611605644226,0.8560611605644226,0.0,53.24384689331055,49.0,38843.33203125,0.0,369.9183044433594,1.0,281.5571594238281,284.0806884765625,296.49920654296875,299.07830810546875,293.1499938964844,293.1499938964844,281.8500061035156,40467.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668903470039368,1.0,0.0,0.0,3.67084002494812,3.670865058898926,8.991335676000745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.5517578125,0.0,1590.0936279296875,1895.4371337890625,0.0,2173.27490234375,0.9126856327056884,1.0,0.0,3.0,1.0,0.0
17824140,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8525810837745667,0.2362495064735412,0.2130330502986908,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7854575514793396,0.1830780953168869,0.174315944314003,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8660565614700317,0.2479275017976761,0.1737850606441497,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7821760773658752,0.1808030307292938,0.1721949130296707,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7026796340942383,0.12933449447155,0.5875211358070374,285.0650939941406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3254089355469,285.0625915527344,1.0,0.311790257692337,1.0,0.6499999761581421,0.0,1.0,-1.5852867364883425,1.5852842330932615,2.472959749866277e-06,1.2180674076080322,1.0,1.0,0.0,51.8761100769043,37.0,38450.99609375,0.0,367.6907958984375,1.0,281.84326171875,284.2659912109375,296.4454040527344,298.9367370605469,293.1499938964844,293.1499938964844,281.54998779296875,32470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555259466171265,1.0,0.0,0.0,3.79583740234375,3.795862197875977,9.614095688448288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8203125,0.0,1674.09228515625,1895.4371337890625,0.0,2073.4462890625,0.9355795383453368,1.0,0.0,3.0,1.0,0.0
17824200,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8525810837745667,0.2362495064735412,0.2130330502986908,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7854575514793396,0.1830780953168869,0.174315944314003,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8660565614700317,0.2479275017976761,0.1737850606441497,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7821760773658752,0.1808030307292938,0.1721949130296707,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7026796340942383,0.12933449447155,0.5875211358070374,285.0650939941406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3254089355469,285.0625915527344,1.0,0.311790257692337,1.0,0.6499999761581421,0.0,1.0,-1.5852867364883425,1.5852842330932615,2.472959749866277e-06,1.2180674076080322,1.0,1.0,0.0,51.8761100769043,37.0,38450.99609375,0.0,367.6907958984375,1.0,281.84326171875,284.2659912109375,296.4454040527344,298.9367370605469,293.1499938964844,293.1499938964844,281.54998779296875,32470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555259466171265,1.0,0.0,0.0,3.79583740234375,3.795862197875977,9.614095688448288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8203125,0.0,1674.09228515625,1895.4371337890625,0.0,2073.4462890625,0.9355795383453368,1.0,0.0,3.0,1.0,0.0
17824260,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8745235204696655,0.2372616678476333,0.214069202542305,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8062262535095215,0.1838998049497604,0.1750719845294952,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8892399668693542,0.2493851482868194,0.1748559027910232,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8027087450027466,0.1815165579319,0.1728467494249344,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7191145420074463,0.1289581358432769,0.5855105519294739,284.8633728027344,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3139343261719,284.8673400878906,1.0,0.3067021369934082,1.0,0.6499999761581421,0.0,1.0,-1.5870965719223022,1.5870941877365112,2.478256874383078e-06,1.219451069831848,0.8714277148246765,0.8714277148246765,0.0,47.27484130859375,25.0,39084.77734375,0.0,356.2012023925781,1.0,281.5570068359375,284.0653991699219,296.5255126953125,299.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,39399.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689106464385986,1.0,0.0,0.0,3.718337059020996,3.718362331390381,9.225518624589312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40478515625,0.0,1636.4443359375,1895.4371337890625,0.0,2191.170654296875,0.9220783710479736,1.0,0.0,3.0,1.0,0.0
17824320,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8745235204696655,0.2372616678476333,0.214069202542305,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8062262535095215,0.1838998049497604,0.1750719845294952,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8892399668693542,0.2493851482868194,0.1748559027910232,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8027087450027466,0.1815165579319,0.1728467494249344,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7191145420074463,0.1289581358432769,0.5855105519294739,284.8633728027344,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3139343261719,284.8673400878906,1.0,0.3067021369934082,1.0,0.6499999761581421,0.0,1.0,-1.5870965719223022,1.5870941877365112,2.478256874383078e-06,1.219451069831848,0.8714277148246765,0.8714277148246765,0.0,47.27484130859375,25.0,39084.77734375,0.0,356.2012023925781,1.0,281.5570068359375,284.0653991699219,296.5255126953125,299.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,39399.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689106464385986,1.0,0.0,0.0,3.718337059020996,3.718362331390381,9.225518624589312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40478515625,0.0,1636.4443359375,1895.4371337890625,0.0,2191.170654296875,0.9220783710479736,1.0,0.0,3.0,1.0,0.0
