time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824380,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.91574364900589,0.2388831079006195,0.2149977535009384,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8404550552368164,0.1850334107875824,0.1757124364376068,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9337647557258606,0.2513304352760315,0.1758385449647903,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8369385004043579,0.1825386136770248,0.1733835488557815,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7472594380378723,0.1288052946329116,0.5829631686210632,285.0599365234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3078918457031,285.05816650390625,1.0,0.2990322113037109,1.0,0.6499999761581421,0.0,1.0,-1.5877431631088257,1.5877406597137451,2.480005832694588e-06,1.2198173999786377,1.0,1.0,0.0,40.520633697509766,25.0,38565.109375,0.0,338.2801208496094,1.0,281.84332275390625,284.25469970703125,296.4551086425781,298.9591064453125,293.1499938964844,293.1499938964844,281.54998779296875,32934.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579852342605591,1.0,0.0,0.0,3.823954582214356,3.82397985458374,9.757054613146463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.09521484375,0.0,1711.4189453125,1895.4371337890625,0.0,2094.92431640625,0.942054033279419,1.0,0.0,3.0,1.0,0.0
17824440,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.91574364900589,0.2388831079006195,0.2149977535009384,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8404550552368164,0.1850334107875824,0.1757124364376068,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9337647557258606,0.2513304352760315,0.1758385449647903,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8369385004043579,0.1825386136770248,0.1733835488557815,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7472594380378723,0.1288052946329116,0.5829631686210632,285.0599365234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3078918457031,285.05816650390625,1.0,0.2990322113037109,1.0,0.6499999761581421,0.0,1.0,-1.5877431631088257,1.5877406597137451,2.480005832694588e-06,1.2198173999786377,1.0,1.0,0.0,40.520633697509766,25.0,38565.109375,0.0,338.2801208496094,1.0,281.84332275390625,284.25469970703125,296.4551086425781,298.9591064453125,293.1499938964844,293.1499938964844,281.54998779296875,32934.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579852342605591,1.0,0.0,0.0,3.823954582214356,3.82397985458374,9.757054613146463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.09521484375,0.0,1711.4189453125,1895.4371337890625,0.0,2094.92431640625,0.942054033279419,1.0,0.0,3.0,1.0,0.0
17824500,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.940068542957306,0.2395046651363372,0.2156335264444351,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.858882486820221,0.1855461150407791,0.176175832748413,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9578735828399658,0.252168744802475,0.1764535456895828,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8550652861595154,0.1829971671104431,0.1737944185733795,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7628556489944458,0.1287148296833038,0.5823068022727966,284.9119873046875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3044128417969,284.8880310058594,1.0,0.2962915897369385,1.0,0.6499999761581421,0.0,1.0,-1.589507222175598,1.5895047187805176,2.485177674316219e-06,1.2211655378341677,0.9368183612823486,0.9368183612823486,0.0,37.72943115234375,25.0,39418.4453125,0.0,331.6138916015625,1.0,281.5939025878906,284.0616760253906,296.5321350097656,299.1847839355469,293.1499938964844,293.1499938964844,281.54998779296875,34893.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766636848449707,1.0,0.0,0.0,3.845190763473511,3.8452165126800537,9.86572672445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.89404296875,0.0,1752.639404296875,1895.4371337890625,0.0,2171.032470703125,0.9469560384750366,1.0,0.0,3.0,1.0,0.0
17824560,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9591935873031616,0.2397681325674057,0.2159105837345123,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.874799370765686,0.1858532875776291,0.1764601171016693,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9757499098777772,0.2527057230472564,0.1768463551998138,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8707176446914673,0.1832527667284011,0.1740290969610214,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.776110053062439,0.128468319773674,0.5810965895652771,284.8583374023437,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2980041503906,284.8623962402344,1.0,0.2939574718475342,1.0,0.6499999761581421,0.0,1.0,-1.589483380317688,1.5894808769226074,2.485059440004989e-06,1.221104860305786,0.8745742440223694,0.8745742440223694,0.0,35.657962799072266,28.0,39181.03125,0.0,325.9973449707031,1.0,281.5562744140625,284.0538024902344,296.5256652832031,299.1351013183594,293.1499938964844,293.1499938964844,281.8500061035156,39514.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708057761192322,1.0,0.0,0.0,3.742615222930908,3.742640733718872,9.346384786113048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.52099609375,0.0,1665.63232421875,1895.4371337890625,0.0,2207.9970703125,0.9275952577590942,1.0,0.0,3.0,1.0,0.0
17824620,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9838196039199828,0.24123415350914,0.2168599069118499,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8988620638847351,0.1869486272335052,0.1772383004426956,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9976768493652344,0.2545368373394012,0.1778698712587356,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8944283127784729,0.1842388808727264,0.1747059673070907,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7954616546630859,0.1283097118139267,0.5793667435646057,285.0601501464844,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29296875,285.0589294433594,1.0,0.2915062606334686,1.0,0.6499999761581421,0.0,1.0,-1.5915000438690186,1.591497540473938,2.4908470095397206e-06,1.2225289344787598,1.0,1.0,0.0,33.13672637939453,31.0,38644.0234375,0.0,320.1695861816406,1.0,281.84344482421875,284.2496337890625,296.4502868652344,298.9599304199219,293.1499938964844,293.1499938964844,281.54998779296875,33196.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594809532165527,1.0,0.0,0.0,3.8393125534057617,3.8393378257751465,9.835584933171049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.556640625,0.0,1732.0963134765625,1895.4371337890625,0.0,2108.021484375,0.9456835389137268,1.0,0.0,3.0,1.0,0.0
17824680,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9838196039199828,0.24123415350914,0.2168599069118499,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8988620638847351,0.1869486272335052,0.1772383004426956,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9976768493652344,0.2545368373394012,0.1778698712587356,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8944283127784729,0.1842388808727264,0.1747059673070907,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7954616546630859,0.1283097118139267,0.5793667435646057,285.0601501464844,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29296875,285.0589294433594,1.0,0.2915062606334686,1.0,0.6499999761581421,0.0,1.0,-1.5915000438690186,1.591497540473938,2.4908470095397206e-06,1.2225289344787598,1.0,1.0,0.0,33.13672637939453,31.0,38644.0234375,0.0,320.1695861816406,1.0,281.84344482421875,284.2496337890625,296.4502868652344,298.9599304199219,293.1499938964844,293.1499938964844,281.54998779296875,33196.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594809532165527,1.0,0.0,0.0,3.8393125534057617,3.8393378257751465,9.835584933171049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.556640625,0.0,1732.0963134765625,1895.4371337890625,0.0,2108.021484375,0.9456835389137268,1.0,0.0,3.0,1.0,0.0
17824740,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9885589480400084,0.241920918226242,0.2177771925926208,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9044013023376464,0.1876785606145858,0.1780911684036255,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9951465129852296,0.2567694187164306,0.1737589538097381,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.899769127368927,0.1848658323287964,0.1754591017961502,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7984541058540344,0.1279273927211761,0.5781614184379578,284.8529052734375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28680419921875,284.8578186035156,1.0,0.2907017171382904,1.0,0.6499999761581421,0.0,1.0,-1.5888991355895996,1.588896632194519,2.4830465008562896e-06,1.2203937768936155,0.8720574975013733,0.8720574975013733,0.0,32.67705535888672,34.0,39141.6640625,0.0,317.5009765625,1.0,281.5557861328125,284.0457763671875,296.5159912109375,299.1249694824219,293.1499938964844,293.1499938964844,281.8500061035156,39858.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719089388847351,1.0,0.0,0.0,3.748448133468628,3.748473644256592,9.375539775646756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.46142578125,0.0,1675.126953125,1895.4371337890625,0.0,2217.808837890625,0.9291139841079712,1.0,0.0,3.0,1.0,0.0
17824800,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9885589480400084,0.241920918226242,0.2177771925926208,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9044013023376464,0.1876785606145858,0.1780911684036255,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9951465129852296,0.2567694187164306,0.1737589538097381,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.899769127368927,0.1848658323287964,0.1754591017961502,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7984541058540344,0.1279273927211761,0.5781614184379578,284.8529052734375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28680419921875,284.8578186035156,1.0,0.2907017171382904,1.0,0.6499999761581421,0.0,1.0,-1.5888991355895996,1.588896632194519,2.4830465008562896e-06,1.2203937768936155,0.8720574975013733,0.8720574975013733,0.0,32.67705535888672,34.0,39141.6640625,0.0,317.5009765625,1.0,281.5557861328125,284.0457763671875,296.5159912109375,299.1249694824219,293.1499938964844,293.1499938964844,281.8500061035156,39858.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719089388847351,1.0,0.0,0.0,3.748448133468628,3.748473644256592,9.375539775646756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.46142578125,0.0,1675.126953125,1895.4371337890625,0.0,2217.808837890625,0.9291139841079712,1.0,0.0,3.0,1.0,0.0
17824860,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8440896272659302,0.2463966161012649,0.2212345153093338,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.775293231010437,0.1893246471881866,0.1797603219747543,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8608307242393494,0.2613593339920044,0.182828351855278,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7709594368934631,0.1861633211374282,0.1768018007278442,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6833289265632629,0.1278548538684845,0.5819284915924072,284.9738464355469,284.95001220703125,295.6659545898437,293.4715576171875,295.66534423828125,297.3002624511719,284.923583984375,1.0,0.2845405340194702,1.0,0.6499999761581421,0.0,1.0,-1.344807267189026,1.3448054790496826,1.8276479067935725e-06,1.0291845798492432,0.9598917961120604,0.9598917961120604,0.0,52.711212158203125,25.0,34626.47265625,0.0,311.0743713378906,1.0,281.843017578125,284.0930480957031,296.4223937988281,298.8743591308594,293.1499938964844,293.1499938964844,281.54998779296875,34333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579136490821838,1.0,0.0,0.0,3.815749168395996,3.815774440765381,9.715226951811928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.388671875,0.0,1712.4727783203125,1895.4371337890625,0.0,2094.29833984375,0.9409512281417848,1.0,0.0,3.0,1.0,0.0
17824920,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8440896272659302,0.2463966161012649,0.2212345153093338,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.775293231010437,0.1893246471881866,0.1797603219747543,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8608307242393494,0.2613593339920044,0.182828351855278,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7709594368934631,0.1861633211374282,0.1768018007278442,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6833289265632629,0.1278548538684845,0.5819284915924072,284.9738464355469,284.95001220703125,295.6659545898437,293.4715576171875,295.66534423828125,297.3002624511719,284.923583984375,1.0,0.2845405340194702,1.0,0.6499999761581421,0.0,1.0,-1.344807267189026,1.3448054790496826,1.8276479067935725e-06,1.0291845798492432,0.9598917961120604,0.9598917961120604,0.0,52.711212158203125,25.0,34626.47265625,0.0,311.0743713378906,1.0,281.843017578125,284.0930480957031,296.4223937988281,298.8743591308594,293.1499938964844,293.1499938964844,281.54998779296875,34333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579136490821838,1.0,0.0,0.0,3.815749168395996,3.815774440765381,9.715226951811928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.388671875,0.0,1712.4727783203125,1895.4371337890625,0.0,2094.29833984375,0.9409512281417848,1.0,0.0,3.0,1.0,0.0
17824980,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9916895031929016,0.2465748190879821,0.2116485834121704,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9222371578216552,0.1898522228002548,0.1801949441432953,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9916895031929016,0.2644232213497162,0.1646155565977096,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9163585901260376,0.1867133527994156,0.1772325187921524,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8090233206748962,0.1277328133583068,0.5771193504333496,284.8639221191406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.296875,284.8652648925781,1.0,0.2865432202816009,1.0,0.6499999761581421,0.0,1.0,-1.5733420848846436,1.573339581489563,2.43694921664428e-06,1.2078355550765991,0.8594663739204407,0.8594663739204407,0.0,31.16963768005371,43.0,38724.19921875,0.0,306.0521240234375,1.0,281.55645751953125,284.05535888671875,296.49493408203125,299.07440185546875,293.1499938964844,293.1499938964844,281.8500061035156,39944.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672711610794067,1.0,0.0,0.0,3.698430299758911,3.698455572128296,9.127002726927458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.1337890625,0.0,1617.6253662109375,1895.4371337890625,0.0,2176.64453125,0.9179133772850036,1.0,0.0,3.0,1.0,0.0
17825040,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9916895031929016,0.2465748190879821,0.2116485834121704,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9222371578216552,0.1898522228002548,0.1801949441432953,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9916895031929016,0.2644232213497162,0.1646155565977096,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9163585901260376,0.1867133527994156,0.1772325187921524,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8090233206748962,0.1277328133583068,0.5771193504333496,284.8639221191406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.296875,284.8652648925781,1.0,0.2865432202816009,1.0,0.6499999761581421,0.0,1.0,-1.5733420848846436,1.573339581489563,2.43694921664428e-06,1.2078355550765991,0.8594663739204407,0.8594663739204407,0.0,31.16963768005371,43.0,38724.19921875,0.0,306.0521240234375,1.0,281.55645751953125,284.05535888671875,296.49493408203125,299.07440185546875,293.1499938964844,293.1499938964844,281.8500061035156,39944.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672711610794067,1.0,0.0,0.0,3.698430299758911,3.698455572128296,9.127002726927458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.1337890625,0.0,1617.6253662109375,1895.4371337890625,0.0,2176.64453125,0.9179133772850036,1.0,0.0,3.0,1.0,0.0
17825100,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9926413893699646,0.2474627345800399,0.2144276052713394,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9191737174987792,0.1901205629110336,0.1803308725357055,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.99258154630661,0.2660300731658935,0.1667380481958389,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9133537411689758,0.1869595795869827,0.1773574948310852,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8059867024421692,0.127564325928688,0.5760525465011597,285.01837158203125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2967834472656,285.042236328125,1.0,0.2882255613803863,1.0,0.6499999761581421,0.0,1.0,-1.5781502723693848,1.5781477689743042,2.450643023621524e-06,1.211276292800903,0.9538981914520264,0.9538981914520264,0.0,31.52262306213379,43.0,38084.02734375,0.0,309.3246154785156,1.0,281.8025817871094,284.2498474121094,296.4185485839844,298.8544921875,293.1499938964844,293.1499938964844,281.8500061035156,35508.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595236897468567,1.0,0.0,0.0,3.697131633758545,3.697155952453613,9.120593631450902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.33544921875,0.0,1582.5159912109375,1895.4371337890625,0.0,2108.396240234375,0.9182971715927124,1.0,0.0,3.0,1.0,0.0
17825160,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.997331202030182,0.247643694281578,0.2229635864496231,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9129298329353333,0.1906408369541168,0.1807498037815094,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9943162798881532,0.2672082781791687,0.1713047474622726,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9072975516319276,0.1874437481164932,0.177748441696167,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8003391623497009,0.1275531351566314,0.5758405327796936,285.0740966796875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2944641113281,285.0749206542969,1.0,0.2918072640895843,1.0,0.6499999761581421,0.0,1.0,-1.5949389934539795,1.594936490058899,2.500105210856418e-06,1.2244030237197876,1.0,1.0,0.0,32.445404052734375,46.0,38513.3828125,0.0,319.9125061035156,1.0,281.8431091308594,284.262451171875,296.4238586425781,298.91424560546875,293.1499938964844,293.1499938964844,281.54998779296875,32593.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756558895111084,1.0,0.0,0.0,3.803811073303223,3.803835868835449,9.654530686020737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.90478515625,0.0,1684.5582275390625,1895.4371337890625,0.0,2082.458984375,0.937471866607666,1.0,0.0,3.0,1.0,0.0
17825220,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9778452515602112,0.246888980269432,0.2225170284509658,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8919674754142761,0.1912142038345337,0.1815412789583206,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9981697797775269,0.266059398651123,0.1867019236087799,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8867578506469727,0.1879356056451797,0.1784653663635254,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7808372974395752,0.1270826905965805,0.5748909115791321,284.8853454589844,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2725830078125,284.88885498046875,1.0,0.2971321940422058,1.0,0.6499999761581421,0.0,1.0,-1.6134185791015625,1.6134159564971924,2.555482751631644e-06,1.239033579826355,0.8976335525512695,0.8976335525512695,0.0,35.08972930908203,49.0,39519.30078125,0.0,336.381103515625,1.0,281.5567626953125,284.0610656738281,296.4965209960937,299.11981201171875,293.1499938964844,293.1499938964844,281.25,38057.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721343636512756,1.0,0.0,0.0,3.7673301696777344,3.767355680465698,9.470232953390224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.7265625,0.0,1683.5526123046875,1895.4371337890625,0.0,2219.81494140625,0.9323523044586182,1.0,0.0,3.0,1.0,0.0
17825280,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9778452515602112,0.246888980269432,0.2225170284509658,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8919674754142761,0.1912142038345337,0.1815412789583206,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9981697797775269,0.266059398651123,0.1867019236087799,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8867578506469727,0.1879356056451797,0.1784653663635254,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7808372974395752,0.1270826905965805,0.5748909115791321,284.8853454589844,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2725830078125,284.88885498046875,1.0,0.2971321940422058,1.0,0.6499999761581421,0.0,1.0,-1.6134185791015625,1.6134159564971924,2.555482751631644e-06,1.239033579826355,0.8976335525512695,0.8976335525512695,0.0,35.08972930908203,49.0,39519.30078125,0.0,336.381103515625,1.0,281.5567626953125,284.0610656738281,296.4965209960937,299.11981201171875,293.1499938964844,293.1499938964844,281.25,38057.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721343636512756,1.0,0.0,0.0,3.7673301696777344,3.767355680465698,9.470232953390224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.7265625,0.0,1683.5526123046875,1895.4371337890625,0.0,2219.81494140625,0.9323523044586182,1.0,0.0,3.0,1.0,0.0
17825340,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9377594590187072,0.2466350644826889,0.2223185300827026,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.857572615146637,0.1914314478635788,0.1819575279951095,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9622215628623962,0.264481633901596,0.1854855418205261,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8526937365531921,0.1880645304918289,0.1788001656532287,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7493972182273865,0.1262107342481613,0.5720734000205994,284.8384704589844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2507019042969,284.8570251464844,1.0,0.3016650378704071,1.0,0.6499999761581421,0.0,1.0,-1.6090446710586548,1.609042048454285,2.542235733926645e-06,1.2355092763900757,0.7789440751075745,0.7789440751075745,0.0,39.656883239746094,52.0,39301.5078125,0.0,346.7207336425781,1.0,281.25811767578125,284.0550231933594,296.4634704589844,299.0991516113281,293.1499938964844,293.1499938964844,281.54998779296875,46478.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824989557266235,1.0,0.0,0.0,3.343923807144165,3.343946933746338,7.461154609700316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6962890625,0.0,1290.38916015625,1895.4371337890625,0.0,2312.605712890625,0.8481388092041016,1.0,0.0,3.0,1.0,0.0
17825400,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9377594590187072,0.2466350644826889,0.2223185300827026,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.857572615146637,0.1914314478635788,0.1819575279951095,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9622215628623962,0.264481633901596,0.1854855418205261,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8526937365531921,0.1880645304918289,0.1788001656532287,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7493972182273865,0.1262107342481613,0.5720734000205994,284.8384704589844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2507019042969,284.8570251464844,1.0,0.3016650378704071,1.0,0.6499999761581421,0.0,1.0,-1.6090446710586548,1.609042048454285,2.542235733926645e-06,1.2355092763900757,0.7789440751075745,0.7789440751075745,0.0,39.656883239746094,52.0,39301.5078125,0.0,346.7207336425781,1.0,281.25811767578125,284.0550231933594,296.4634704589844,299.0991516113281,293.1499938964844,293.1499938964844,281.54998779296875,46478.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824989557266235,1.0,0.0,0.0,3.343923807144165,3.343946933746338,7.461154609700316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6962890625,0.0,1290.38916015625,1895.4371337890625,0.0,2312.605712890625,0.8481388092041016,1.0,0.0,3.0,1.0,0.0
17825460,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9121764302253724,0.2478699684143066,0.2232468575239181,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8381565809249878,0.1922986954450607,0.1827482283115387,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9364264607429504,0.2653321325778961,0.1858404278755188,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8334645628929138,0.1888289153575897,0.1794968992471695,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7311365604400635,0.1258084326982498,0.5702961087226868,285.0185852050781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2467041015625,285.0142822265625,1.0,0.3058801591396332,1.0,0.6499999761581421,0.0,1.0,-1.6102328300476074,1.6102302074432373,2.545539700804511e-06,1.2362141609191897,0.9119044542312622,0.9119044542312622,0.0,43.27442169189453,55.0,39028.83203125,0.0,357.24517822265625,1.0,281.5406494140625,284.1956481933594,296.3724670410156,298.9059753417969,293.1499938964844,293.1499938964844,281.25,32683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767480194568634,1.0,0.0,0.0,3.517336130142212,3.5173583030700684,8.255075840679638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.8525390625,0.0,1366.6055908203125,1895.4371337890625,0.0,2178.494873046875,0.8730807304382324,1.0,0.0,3.0,1.0,0.0
17825520,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9121764302253724,0.2478699684143066,0.2232468575239181,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8381565809249878,0.1922986954450607,0.1827482283115387,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9364264607429504,0.2653321325778961,0.1858404278755188,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8334645628929138,0.1888289153575897,0.1794968992471695,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7311365604400635,0.1258084326982498,0.5702961087226868,285.0185852050781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2467041015625,285.0142822265625,1.0,0.3058801591396332,1.0,0.6499999761581421,0.0,1.0,-1.6102328300476074,1.6102302074432373,2.545539700804511e-06,1.2362141609191897,0.9119044542312622,0.9119044542312622,0.0,43.27442169189453,55.0,39028.83203125,0.0,357.24517822265625,1.0,281.5406494140625,284.1956481933594,296.3724670410156,298.9059753417969,293.1499938964844,293.1499938964844,281.25,32683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767480194568634,1.0,0.0,0.0,3.517336130142212,3.5173583030700684,8.255075840679638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.8525390625,0.0,1366.6055908203125,1895.4371337890625,0.0,2178.494873046875,0.8730807304382324,1.0,0.0,3.0,1.0,0.0
17825580,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8932139873504639,0.2483600378036499,0.2240572869777679,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8228188157081604,0.1927768439054489,0.1834842413663864,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9148920178413392,0.2658756673336029,0.1864474713802337,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8180899620056152,0.1892101764678955,0.1801393926143646,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7161917686462402,0.1252146363258361,0.5687209367752075,284.87841796875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2393493652344,284.890625,1.0,0.3099217414855957,1.0,0.6499999761581421,0.0,1.0,-1.611701250076294,1.6116987466812134,2.549790906414273e-06,1.2372280359268188,0.7918921113014221,0.7918921113014221,0.0,46.75536346435547,58.0,39194.9375,0.0,367.5561218261719,1.0,281.2587890625,284.0845642089844,296.4312438964844,299.0421447753906,293.1499938964844,293.1499938964844,281.54998779296875,42090.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769177556037903,1.0,0.0,0.0,3.304471492767334,3.304493427276612,7.286136565198831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.45654296875,0.0,1222.9140625,1895.4371337890625,0.0,2262.51123046875,0.8343630433082581,1.0,0.0,3.0,1.0,0.0
17825640,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8932139873504639,0.2483600378036499,0.2240572869777679,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8228188157081604,0.1927768439054489,0.1834842413663864,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9148920178413392,0.2658756673336029,0.1864474713802337,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8180899620056152,0.1892101764678955,0.1801393926143646,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7161917686462402,0.1252146363258361,0.5687209367752075,284.87841796875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2393493652344,284.890625,1.0,0.3099217414855957,1.0,0.6499999761581421,0.0,1.0,-1.611701250076294,1.6116987466812134,2.549790906414273e-06,1.2372280359268188,0.7918921113014221,0.7918921113014221,0.0,46.75536346435547,58.0,39194.9375,0.0,367.5561218261719,1.0,281.2587890625,284.0845642089844,296.4312438964844,299.0421447753906,293.1499938964844,293.1499938964844,281.54998779296875,42090.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769177556037903,1.0,0.0,0.0,3.304471492767334,3.304493427276612,7.286136565198831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.45654296875,0.0,1222.9140625,1895.4371337890625,0.0,2262.51123046875,0.8343630433082581,1.0,0.0,3.0,1.0,0.0
17825700,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8849216103553772,0.2488957196474075,0.2244010418653488,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8158349990844727,0.1931321173906326,0.1837845891714096,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9057321548461914,0.2663959860801697,0.1867308914661407,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8109537363052368,0.1895139664411544,0.180393174290657,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7089219689369202,0.1249942034482956,0.5677201747894287,285.02520751953125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2377319335937,285.0401916503906,1.0,0.3118478059768677,1.0,0.6499999761581421,0.0,1.0,-1.6119160652160645,1.611913561820984,2.5503056804154767e-06,1.2372831106185913,0.8886514902114868,0.8886514902114868,0.0,48.47608947753906,58.0,38781.8828125,0.0,372.39056396484375,1.0,281.49346923828125,284.234130859375,296.3560791015625,298.8367614746094,293.1499938964844,293.1499938964844,281.54998779296875,34266.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686439752578735,1.0,0.0,0.0,3.370307683944702,3.370328664779663,7.579357657050423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.0703125,0.0,1231.71240234375,1895.4371337890625,0.0,2188.80615234375,0.8446618914604187,1.0,0.0,3.0,1.0,0.0
17825760,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.878626823425293,0.2496188580989837,0.2250619828701019,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8102341890335083,0.193599447607994,0.1842541694641113,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8990805745124817,0.2670749425888061,0.1872185319662094,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8051275014877319,0.1899281144142151,0.1808129698038101,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7028036117553711,0.1248668208718299,0.567288875579834,285.0333557128906,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23809814453125,285.0279235839844,1.0,0.3137880563735962,1.0,0.6499999761581421,0.0,1.0,-1.6138439178466797,1.6138414144515991,2.5559988898749e-06,1.238704800605774,0.9239864349365234,0.9239864349365234,0.0,50.01778411865234,61.0,38973.7109375,0.0,377.6454772949219,1.0,281.540283203125,284.2059936523437,296.3604431152344,298.8876037597656,293.1499938964844,293.1499938964844,281.25,31511.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765195906162262,1.0,0.0,0.0,3.4996283054351807,3.499650001525879,8.17216516679764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9072265625,0.0,1340.0198974609375,1895.4371337890625,0.0,2158.298583984375,0.8681970238685608,1.0,0.0,3.0,1.0,0.0
17825820,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.86539626121521,0.2500837743282318,0.2258554399013519,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7979450821876526,0.1939958333969116,0.1849155724048614,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8852301836013794,0.2675860524177551,0.1878454089164734,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7926753759384155,0.1902271509170532,0.1813800930976867,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6900957822799683,0.1242667883634567,0.5657166242599487,284.873779296875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2313842773437,284.8851623535156,1.0,0.3175514340400696,1.0,0.6499999761581421,0.0,1.0,-1.6151396036148071,1.6151371002197266,2.5597455532988533e-06,1.2395870685577393,0.7949260473251343,0.7949260473251343,0.0,53.33445739746094,64.0,39188.39453125,0.0,387.4528503417969,1.0,281.2587585449219,284.0736389160156,296.4171142578125,299.0298156738281,293.1499938964844,293.1499938964844,281.54998779296875,41582.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767964601516724,1.0,0.0,0.0,3.3166186809539795,3.316640615463257,7.339803573813697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.150390625,0.0,1230.88525390625,1895.4371337890625,0.0,2261.426025390625,0.8362196683883667,1.0,0.0,3.0,1.0,0.0
17825880,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.86539626121521,0.2500837743282318,0.2258554399013519,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7979450821876526,0.1939958333969116,0.1849155724048614,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8852301836013794,0.2675860524177551,0.1878454089164734,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7926753759384155,0.1902271509170532,0.1813800930976867,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6900957822799683,0.1242667883634567,0.5657166242599487,284.873779296875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2313842773437,284.8851623535156,1.0,0.3175514340400696,1.0,0.6499999761581421,0.0,1.0,-1.6151396036148071,1.6151371002197266,2.5597455532988533e-06,1.2395870685577393,0.7949260473251343,0.7949260473251343,0.0,53.33445739746094,64.0,39188.39453125,0.0,387.4528503417969,1.0,281.2587585449219,284.0736389160156,296.4171142578125,299.0298156738281,293.1499938964844,293.1499938964844,281.54998779296875,41582.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767964601516724,1.0,0.0,0.0,3.3166186809539795,3.316640615463257,7.339803573813697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.150390625,0.0,1230.88525390625,1895.4371337890625,0.0,2261.426025390625,0.8362196683883667,1.0,0.0,3.0,1.0,0.0
17825940,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8546660542488098,0.2513514161109924,0.2268469035625457,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7874642610549927,0.1947475969791412,0.1856060773134231,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8737052083015442,0.2686854302883148,0.1885436028242111,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7821564078330994,0.1908734142780304,0.1819736808538437,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6791232228279114,0.1238942891359329,0.5641541481018066,285.0310363769531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2305908203125,285.0255126953125,1.0,0.3211831450462341,1.0,0.6499999761581421,0.0,1.0,-1.6168309450149536,1.6168283224105835,2.564607029853505e-06,1.240709662437439,0.9262205958366394,0.9262205958366394,0.0,56.49993896484375,67.0,38945.25390625,0.0,397.0766906738281,1.0,281.5403747558594,284.19903564453125,296.3398742675781,298.8666381835937,293.1499938964844,293.1499938964844,281.25,31474.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656580209732056,1.0,0.0,0.0,3.506572961807251,3.5065948963165283,8.204631285479991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.29833984375,0.0,1346.847412109375,1895.4371337890625,0.0,2162.379638671875,0.869670033454895,1.0,0.0,3.0,1.0,0.0
17826000,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8546660542488098,0.2513514161109924,0.2268469035625457,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7874642610549927,0.1947475969791412,0.1856060773134231,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8737052083015442,0.2686854302883148,0.1885436028242111,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7821564078330994,0.1908734142780304,0.1819736808538437,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6791232228279114,0.1238942891359329,0.5641541481018066,285.0310363769531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2305908203125,285.0255126953125,1.0,0.3211831450462341,1.0,0.6499999761581421,0.0,1.0,-1.6168309450149536,1.6168283224105835,2.564607029853505e-06,1.240709662437439,0.9262205958366394,0.9262205958366394,0.0,56.49993896484375,67.0,38945.25390625,0.0,397.0766906738281,1.0,281.5403747558594,284.19903564453125,296.3398742675781,298.8666381835937,293.1499938964844,293.1499938964844,281.25,31474.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656580209732056,1.0,0.0,0.0,3.506572961807251,3.5065948963165283,8.204631285479991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.29833984375,0.0,1346.847412109375,1895.4371337890625,0.0,2162.379638671875,0.869670033454895,1.0,0.0,3.0,1.0,0.0
17826060,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8447381258010864,0.2518546283245086,0.2276699095964431,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.777668833732605,0.1950937658548355,0.1862144917249679,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8629628419876099,0.2690994143486023,0.1891017407178878,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7723608016967773,0.1911216080188751,0.1824870854616165,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6689308285713196,0.1232795938849449,0.562492847442627,284.8711853027344,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2244567871094,284.88262939453125,1.0,0.3247522413730621,1.0,0.6499999761581421,0.0,1.0,-1.617844581604004,1.6178419589996338,2.5675165034044767e-06,1.2413761615753174,0.7951909899711609,0.7951909899711609,0.0,59.73412704467773,55.0,39156.71484375,0.0,406.5348205566406,1.0,281.2586975097656,284.0667724609375,296.3944702148437,299.0054016113281,293.1499938964844,293.1499938964844,281.54998779296875,41639.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772555947303772,1.0,0.0,0.0,3.3217933177948,3.321815252304077,7.362723408732563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.951171875,0.0,1236.1639404296875,1895.4371337890625,0.0,2265.534912109375,0.8373759388923645,1.0,0.0,3.0,1.0,0.0
17826120,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8447381258010864,0.2518546283245086,0.2276699095964431,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.777668833732605,0.1950937658548355,0.1862144917249679,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8629628419876099,0.2690994143486023,0.1891017407178878,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7723608016967773,0.1911216080188751,0.1824870854616165,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6689308285713196,0.1232795938849449,0.562492847442627,284.8711853027344,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2244567871094,284.88262939453125,1.0,0.3247522413730621,1.0,0.6499999761581421,0.0,1.0,-1.617844581604004,1.6178419589996338,2.5675165034044767e-06,1.2413761615753174,0.7951909899711609,0.7951909899711609,0.0,59.73412704467773,55.0,39156.71484375,0.0,406.5348205566406,1.0,281.2586975097656,284.0667724609375,296.3944702148437,299.0054016113281,293.1499938964844,293.1499938964844,281.54998779296875,41639.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772555947303772,1.0,0.0,0.0,3.3217933177948,3.321815252304077,7.362723408732563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.951171875,0.0,1236.1639404296875,1895.4371337890625,0.0,2265.534912109375,0.8373759388923645,1.0,0.0,3.0,1.0,0.0
17826180,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8500934839248657,0.2531980574131012,0.2285508513450622,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7825812697410583,0.1958230286836624,0.1866990476846695,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8683204650878906,0.2701278626918793,0.1896135509014129,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7770804762840271,0.1917441189289093,0.1828737258911132,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6716532707214355,0.1229104548692703,0.5600805878639221,285.0286560058594,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2244567871094,285.0230712890625,1.0,0.3228727579116821,1.0,0.6499999761581421,0.0,1.0,-1.6176645755767822,1.6176620721817017,2.56675093623926e-06,1.2410424947738647,0.925178289413452,0.925178289413452,0.0,58.415374755859375,43.0,38877.84765625,0.0,402.804931640625,1.0,281.5404052734375,284.1930236816406,296.3173522949219,298.8403625488281,293.1499938964844,293.1499938964844,281.25,31560.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658674120903015,1.0,0.0,0.0,3.508508920669556,3.508530616760254,8.213692694880592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.294921875,0.0,1349.4476318359375,1895.4371337890625,0.0,2164.230224609375,0.8701594471931458,1.0,0.0,3.0,1.0,0.0
