time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826240,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8500934839248657,0.2531980574131012,0.2285508513450622,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7825812697410583,0.1958230286836624,0.1866990476846695,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8683204650878906,0.2701278626918793,0.1896135509014129,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7770804762840271,0.1917441189289093,0.1828737258911132,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6716532707214355,0.1229104548692703,0.5600805878639221,285.0286560058594,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2244567871094,285.0230712890625,1.0,0.3228727579116821,1.0,0.6499999761581421,0.0,1.0,-1.6176645755767822,1.6176620721817017,2.56675093623926e-06,1.2410424947738647,0.925178289413452,0.925178289413452,0.0,58.415374755859375,43.0,38877.84765625,0.0,402.804931640625,1.0,281.5404052734375,284.1930236816406,296.3173522949219,298.8403625488281,293.1499938964844,293.1499938964844,281.25,31560.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658674120903015,1.0,0.0,0.0,3.508508920669556,3.508530616760254,8.213692694880592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.294921875,0.0,1349.4476318359375,1895.4371337890625,0.0,2164.230224609375,0.8701594471931458,1.0,0.0,3.0,1.0,0.0
17826300,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8578963279724121,0.2536292374134063,0.2290462106466293,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.789945125579834,0.1960813850164413,0.186961680650711,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8763702511787415,0.2704316973686218,0.1898887455463409,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7842960953712463,0.1919518560171127,0.1830864995718002,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6773475408554077,0.1226805672049522,0.5589444041252136,284.8777160644531,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22314453125,284.85662841796875,1.0,0.3205831944942474,1.0,0.6499999761581421,0.0,1.0,-1.6177983283996582,1.617795705795288,2.567088358773617e-06,1.2410900592803955,0.8298858404159546,0.8298858404159546,0.0,56.36317443847656,43.0,39513.94140625,0.0,397.2265625,1.0,281.300537109375,284.0121154785156,296.38751220703125,299.051513671875,293.1499938964844,293.1499938964844,281.25,36275.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739164233207703,1.0,0.0,0.0,3.500929832458496,3.5009524822235107,8.178244570444804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.037109375,0.0,1375.5372314453125,1895.4371337890625,0.0,2235.695068359375,0.8693922758102417,1.0,0.0,3.0,1.0,0.0
17826360,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8676391243934631,0.2538242042064667,0.2291789054870605,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7991504669189453,0.1961898654699325,0.187007874250412,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8864762783050537,0.2705138325691223,0.1899162083864212,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7933595776557922,0.1920120418071746,0.1830866187810897,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6846714019775391,0.1223474219441413,0.5571300983428955,284.8704833984375,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.219482421875,284.8817443847656,1.0,0.3175083100795746,1.0,0.6499999761581421,0.0,1.0,-1.6158695220947266,1.615867018699646,2.5611857381591108e-06,1.2395020723342896,0.7934352159500122,0.7934352159500122,0.0,53.82303237915039,31.0,39030.4453125,0.0,389.1893615722656,1.0,281.2592163085937,284.06365966796875,296.3724670410156,298.9759216308594,293.1499938964844,293.1499938964844,281.54998779296875,41778.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776994526386261,1.0,0.0,0.0,3.31573748588562,3.315759420394897,7.335902978411468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.986328125,0.0,1231.388427734375,1895.4371337890625,0.0,2263.1982421875,0.8362605571746826,1.0,0.0,3.0,1.0,0.0
17826420,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9004442095756531,0.2553319931030273,0.230000764131546,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8274404406547546,0.196979209780693,0.1873273402452469,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9211013317108154,0.2715546786785126,0.1902742832899093,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.821873664855957,0.1926930546760559,0.18330679833889,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7093366980552673,0.122067704796791,0.5540644526481628,285.0243530273437,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.220947265625,285.0191955566406,1.0,0.3096379339694977,1.0,0.6499999761581421,0.0,1.0,-1.614250421524048,1.6142477989196775,2.5560814265190857e-06,1.238033652305603,0.9198979139328004,0.9198979139328004,0.0,46.93410110473633,25.0,38726.1796875,0.0,369.3882751464844,1.0,281.5399475097656,284.18756103515625,296.2984619140625,298.8118896484375,293.1499938964844,293.1499938964844,281.25,31754.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651383280754089,1.0,0.0,0.0,3.50022554397583,3.5002474784851074,8.174955041795329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4658203125,0.0,1342.3687744140625,1895.4371337890625,0.0,2157.79052734375,0.868269145488739,1.0,0.0,3.0,1.0,0.0
17826480,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9004442095756531,0.2553319931030273,0.230000764131546,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8274404406547546,0.196979209780693,0.1873273402452469,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9211013317108154,0.2715546786785126,0.1902742832899093,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.821873664855957,0.1926930546760559,0.18330679833889,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7093366980552673,0.122067704796791,0.5540644526481628,285.0243530273437,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.220947265625,285.0191955566406,1.0,0.3096379339694977,1.0,0.6499999761581421,0.0,1.0,-1.614250421524048,1.6142477989196775,2.5560814265190857e-06,1.238033652305603,0.9198979139328004,0.9198979139328004,0.0,46.93410110473633,25.0,38726.1796875,0.0,369.3882751464844,1.0,281.5399475097656,284.18756103515625,296.2984619140625,298.8118896484375,293.1499938964844,293.1499938964844,281.25,31754.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651383280754089,1.0,0.0,0.0,3.50022554397583,3.5002474784851074,8.174955041795329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4658203125,0.0,1342.3687744140625,1895.4371337890625,0.0,2157.79052734375,0.868269145488739,1.0,0.0,3.0,1.0,0.0
17826540,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.945387363433838,0.2561245560646057,0.2306963950395584,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8617936968803406,0.1974064260721206,0.1876152902841568,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.965861439704895,0.2719506621360779,0.190526396036148,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8555335402488708,0.1930191069841385,0.1834971010684967,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7370196580886841,0.121597059071064,0.5511597990989685,284.8710632324219,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2172241210937,284.8829345703125,1.0,0.3021819591522217,1.0,0.6499999761581421,0.0,1.0,-1.6124776601791382,1.6124751567840576,2.550612634877325e-06,1.2365236282348633,0.7909160256385803,0.7909160256385803,0.0,40.38447952270508,25.0,38875.109375,0.0,350.4777526855469,1.0,281.2588195800781,284.0638732910156,296.35693359375,298.94940185546875,293.1499938964844,293.1499938964844,281.54998779296875,41918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758834958076477,1.0,0.0,0.0,3.301176786422729,3.301198720932007,7.271615345416649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.10205078125,0.0,1218.659912109375,1895.4371337890625,0.0,2253.26025390625,0.8332316875457764,1.0,0.0,3.0,1.0,0.0
17826600,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.945387363433838,0.2561245560646057,0.2306963950395584,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8617936968803406,0.1974064260721206,0.1876152902841568,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.965861439704895,0.2719506621360779,0.190526396036148,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8555335402488708,0.1930191069841385,0.1834971010684967,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7370196580886841,0.121597059071064,0.5511597990989685,284.8710632324219,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2172241210937,284.8829345703125,1.0,0.3021819591522217,1.0,0.6499999761581421,0.0,1.0,-1.6124776601791382,1.6124751567840576,2.550612634877325e-06,1.2365236282348633,0.7909160256385803,0.7909160256385803,0.0,40.38447952270508,25.0,38875.109375,0.0,350.4777526855469,1.0,281.2588195800781,284.0638732910156,296.35693359375,298.94940185546875,293.1499938964844,293.1499938964844,281.54998779296875,41918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758834958076477,1.0,0.0,0.0,3.301176786422729,3.301198720932007,7.271615345416649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.10205078125,0.0,1218.659912109375,1895.4371337890625,0.0,2253.26025390625,0.8332316875457764,1.0,0.0,3.0,1.0,0.0
17826660,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.983922004699707,0.2578919231891632,0.2318075746297836,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8967081904411316,0.1982421875,0.1880684792995453,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9986072182655334,0.2729893326759338,0.190802976489067,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8897415399551392,0.1937372088432312,0.1838442832231521,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7635919451713562,0.1213818341493606,0.548833966255188,285.0287170410156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2200927734375,285.02313232421875,1.0,0.297019213438034,1.0,0.6499999761581421,0.0,1.0,-1.611891746520996,1.6118892431259155,2.5487270249868743e-06,1.2359552383422852,0.9209499955177308,0.9209499955177308,0.0,35.71521759033203,28.0,38626.68359375,0.0,337.4532470703125,1.0,281.54022216796875,284.18902587890625,296.28662109375,298.791748046875,293.1499938964844,293.1499938964844,281.25,31535.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638424634933472,1.0,0.0,0.0,3.4911296367645264,3.4911513328552246,8.132521998049924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.65576171875,0.0,1331.54931640625,1895.4371337890625,0.0,2146.358642578125,0.8662485480308533,1.0,0.0,3.0,1.0,0.0
17826720,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.983922004699707,0.2578919231891632,0.2318075746297836,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8967081904411316,0.1982421875,0.1880684792995453,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9986072182655334,0.2729893326759338,0.190802976489067,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8897415399551392,0.1937372088432312,0.1838442832231521,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7635919451713562,0.1213818341493606,0.548833966255188,285.0287170410156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2200927734375,285.02313232421875,1.0,0.297019213438034,1.0,0.6499999761581421,0.0,1.0,-1.611891746520996,1.6118892431259155,2.5487270249868743e-06,1.2359552383422852,0.9209499955177308,0.9209499955177308,0.0,35.71521759033203,28.0,38626.68359375,0.0,337.4532470703125,1.0,281.54022216796875,284.18902587890625,296.28662109375,298.791748046875,293.1499938964844,293.1499938964844,281.25,31535.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638424634933472,1.0,0.0,0.0,3.4911296367645264,3.4911513328552246,8.132521998049924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.65576171875,0.0,1331.54931640625,1895.4371337890625,0.0,2146.358642578125,0.8662485480308533,1.0,0.0,3.0,1.0,0.0
17826780,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9957485795021056,0.2588928043842315,0.2329089343547821,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9102662801742554,0.1986523270606994,0.1885607242584228,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.997538149356842,0.2748769223690033,0.1824874430894851,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9027203321456908,0.1940324753522873,0.1842264384031295,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7730460166931152,0.1209254711866378,0.5470010638237,284.8672790527344,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2211608886719,284.8797607421875,1.0,0.2940948009490967,1.0,0.6499999761581421,0.0,1.0,-1.602502703666687,1.6025002002716064,2.520419457141543e-06,1.2284140586853027,0.7856135964393616,0.7856135964393616,0.0,34.13471221923828,31.0,38613.921875,0.0,328.3216552734375,1.0,281.2590026855469,284.0619506835937,296.3481750488281,298.9264831542969,293.1499938964844,293.1499938964844,281.54998779296875,42299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743796110153198,1.0,0.0,0.0,3.2806787490844727,3.280700445175171,7.181591854532599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.767578125,0.0,1202.15625,1895.4371337890625,0.0,2239.827880859375,0.8291317224502563,1.0,0.0,3.0,1.0,0.0
17826840,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9957485795021056,0.2588928043842315,0.2329089343547821,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9102662801742554,0.1986523270606994,0.1885607242584228,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.997538149356842,0.2748769223690033,0.1824874430894851,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9027203321456908,0.1940324753522873,0.1842264384031295,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7730460166931152,0.1209254711866378,0.5470010638237,284.8672790527344,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2211608886719,284.8797607421875,1.0,0.2940948009490967,1.0,0.6499999761581421,0.0,1.0,-1.602502703666687,1.6025002002716064,2.520419457141543e-06,1.2284140586853027,0.7856135964393616,0.7856135964393616,0.0,34.13471221923828,31.0,38613.921875,0.0,328.3216552734375,1.0,281.2590026855469,284.0619506835937,296.3481750488281,298.9264831542969,293.1499938964844,293.1499938964844,281.54998779296875,42299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743796110153198,1.0,0.0,0.0,3.2806787490844727,3.280700445175171,7.181591854532599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.767578125,0.0,1202.15625,1895.4371337890625,0.0,2239.827880859375,0.8291317224502563,1.0,0.0,3.0,1.0,0.0
17826900,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9982595443725586,0.2597264945507049,0.2331119924783706,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9138559103012084,0.1989888399839401,0.1887531131505966,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9970433115959167,0.2764476239681244,0.1803940087556839,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9059603810310364,0.194305881857872,0.1843625009059906,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7750228643417358,0.1207798346877098,0.5459416508674622,285.0158996582031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2249755859375,285.0308837890625,1.0,0.2932898998260498,1.0,0.6499999761581421,0.0,1.0,-1.599353551864624,1.5993510484695437,2.510934336896753e-06,1.2258535623550415,0.8802564740180969,0.8802564740180969,0.0,33.757320404052734,31.0,38167.50390625,0.0,325.7269287109375,1.0,281.49267578125,284.2138671875,296.27276611328125,298.7169494628906,293.1499938964844,293.1499938964844,281.54998779296875,34461.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656258344650269,1.0,0.0,0.0,3.3407888412475586,3.3408095836639404,7.447171697094745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.24658203125,0.0,1205.0640869140625,1895.4371337890625,0.0,2162.095458984375,0.8383479714393616,1.0,0.0,3.0,1.0,0.0
17826960,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.99751079082489,0.2609909772872925,0.2316341400146484,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.915705144405365,0.1994473487138748,0.1891473680734634,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9968626499176024,0.2781119048595428,0.1796776503324508,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9076036214828492,0.1946979463100433,0.1846950948238372,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7756853103637695,0.1207315325736999,0.5455524325370789,285.02178955078125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.23126220703125,285.0159606933594,1.0,0.292860209941864,1.0,0.6499999761581421,0.0,1.0,-1.597115159034729,1.5971126556396484,2.504192707419861e-06,1.2240220308303833,0.9106552600860596,0.9106552600860596,0.0,33.60603332519531,34.0,38297.77734375,0.0,324.2079772949219,1.0,281.5399780273437,284.1840209960937,296.2798767089844,298.7658386230469,293.1499938964844,293.1499938964844,281.25,31745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614439725875854,1.0,0.0,0.0,3.4671099185943604,3.4671313762664795,8.020999757718528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.3671875,0.0,1308.81884765625,1895.4371337890625,0.0,2125.25,0.8610262274742126,1.0,0.0,3.0,1.0,0.0
17827020,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9969950318336488,0.2630085051059723,0.2316291332244873,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9159464836120604,0.1998553276062011,0.189678356051445,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9969813227653505,0.280099093914032,0.1801458001136779,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9076404571533204,0.1949811577796936,0.1851064562797546,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7744973301887512,0.1203438714146614,0.5442387461662292,284.8762512207031,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2356262207031,284.88946533203125,1.0,0.2930395007133484,1.0,0.6499999761581421,0.0,1.0,-1.5972286462783811,1.5972261428833008,2.50441280513769e-06,1.224008083343506,0.7861064672470093,0.7861064672470093,0.0,33.67443084716797,37.0,38472.66015625,0.0,324.4493713378906,1.0,281.2591857910156,284.071533203125,296.3485107421875,298.9109802246094,293.1499938964844,293.1499938964844,281.54998779296875,41950.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713910341262817,1.0,0.0,0.0,3.2581048011779785,3.2581262588500977,7.083100399540854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.06689453125,0.0,1179.0513916015625,1895.4371337890625,0.0,2213.20068359375,0.824154257774353,1.0,0.0,3.0,1.0,0.0
17827080,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9969950318336488,0.2630085051059723,0.2316291332244873,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9159464836120604,0.1998553276062011,0.189678356051445,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9969813227653505,0.280099093914032,0.1801458001136779,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9076404571533204,0.1949811577796936,0.1851064562797546,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7744973301887512,0.1203438714146614,0.5442387461662292,284.8762512207031,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2356262207031,284.88946533203125,1.0,0.2930395007133484,1.0,0.6499999761581421,0.0,1.0,-1.5972286462783811,1.5972261428833008,2.50441280513769e-06,1.224008083343506,0.7861064672470093,0.7861064672470093,0.0,33.67443084716797,37.0,38472.66015625,0.0,324.4493713378906,1.0,281.2591857910156,284.071533203125,296.3485107421875,298.9109802246094,293.1499938964844,293.1499938964844,281.54998779296875,41950.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713910341262817,1.0,0.0,0.0,3.2581048011779785,3.2581262588500977,7.083100399540854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.06689453125,0.0,1179.0513916015625,1895.4371337890625,0.0,2213.20068359375,0.824154257774353,1.0,0.0,3.0,1.0,0.0
17827140,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.99757319688797,0.2652353942394256,0.2344847619533538,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9136859178543092,0.2006765455007553,0.1903159767389297,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9975008964538574,0.2817867994308471,0.1823222488164901,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9053291082382202,0.1956624239683151,0.1856164187192917,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7714158296585083,0.1201935783028602,0.5431807637214661,285.0360412597656,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2402038574219,285.0307922363281,1.0,0.2944555282592773,1.0,0.6499999761581421,0.0,1.0,-1.6033754348754885,1.6033729314804075,2.5226820525858784e-06,1.2287994623184204,0.9217481017112732,0.9217481017112732,0.0,34.119422912597656,40.0,38438.47265625,0.0,328.7174377441406,1.0,281.5399475097656,284.1927490234375,296.2926940917969,298.7792358398437,293.1499938964844,293.1499938964844,281.25,31136.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595353722572327,1.0,0.0,0.0,3.468555212020874,3.468576669692993,8.027688522815879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7431640625,0.0,1305.9364013671875,1895.4371337890625,0.0,2108.49853515625,0.8609074354171753,1.0,0.0,3.0,1.0,0.0
17827200,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.99757319688797,0.2652353942394256,0.2344847619533538,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9136859178543092,0.2006765455007553,0.1903159767389297,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9975008964538574,0.2817867994308471,0.1823222488164901,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9053291082382202,0.1956624239683151,0.1856164187192917,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7714158296585083,0.1201935783028602,0.5431807637214661,285.0360412597656,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2402038574219,285.0307922363281,1.0,0.2944555282592773,1.0,0.6499999761581421,0.0,1.0,-1.6033754348754885,1.6033729314804075,2.5226820525858784e-06,1.2287994623184204,0.9217481017112732,0.9217481017112732,0.0,34.119422912597656,40.0,38438.47265625,0.0,328.7174377441406,1.0,281.5399475097656,284.1927490234375,296.2926940917969,298.7792358398437,293.1499938964844,293.1499938964844,281.25,31136.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595353722572327,1.0,0.0,0.0,3.468555212020874,3.468576669692993,8.027688522815879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7431640625,0.0,1305.9364013671875,1895.4371337890625,0.0,2108.49853515625,0.8609074354171753,1.0,0.0,3.0,1.0,0.0
17827260,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9984792470932008,0.2663009762763977,0.2393020838499069,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9094147086143494,0.2014328241348266,0.1910778880119323,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.998248279094696,0.2824681103229522,0.1859433501958847,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9012097120285034,0.1962846964597702,0.1862495392560959,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7669978141784668,0.1201266497373581,0.5428711771965027,284.88262939453125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2370300292969,284.8943786621094,1.0,0.2969577312469482,1.0,0.6499999761581421,0.0,1.0,-1.6148098707199097,1.6148072481155396,2.5570186608092627e-06,1.2378244400024414,0.800855278968811,0.800855278968811,0.0,34.907081604003906,43.0,38970.95703125,0.0,336.62615966796875,1.0,281.2589111328125,284.0608825683594,296.3729248046875,298.95965576171875,293.1499938964844,293.1499938964844,281.54998779296875,40730.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719690203666687,1.0,0.0,0.0,3.3137447834014893,3.3137664794921875,7.327087701014534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.71337890625,0.0,1222.38818359375,1895.4371337890625,0.0,2218.34326171875,0.8349173665046692,1.0,0.0,3.0,1.0,0.0
17827320,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9984792470932008,0.2663009762763977,0.2393020838499069,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9094147086143494,0.2014328241348266,0.1910778880119323,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.998248279094696,0.2824681103229522,0.1859433501958847,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9012097120285034,0.1962846964597702,0.1862495392560959,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7669978141784668,0.1201266497373581,0.5428711771965027,284.88262939453125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2370300292969,284.8943786621094,1.0,0.2969577312469482,1.0,0.6499999761581421,0.0,1.0,-1.6148098707199097,1.6148072481155396,2.5570186608092627e-06,1.2378244400024414,0.800855278968811,0.800855278968811,0.0,34.907081604003906,43.0,38970.95703125,0.0,336.62615966796875,1.0,281.2589111328125,284.0608825683594,296.3729248046875,298.95965576171875,293.1499938964844,293.1499938964844,281.54998779296875,40730.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719690203666687,1.0,0.0,0.0,3.3137447834014893,3.3137664794921875,7.327087701014534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.71337890625,0.0,1222.38818359375,1895.4371337890625,0.0,2218.34326171875,0.8349173665046692,1.0,0.0,3.0,1.0,0.0
17827380,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9940004944801332,0.2684954702854156,0.2411448955535888,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9032281041145324,0.2030589878559112,0.1923978775739669,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.2832545340061188,0.1915406435728073,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8951502442359924,0.1977623552083969,0.1874339431524276,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7613703608512878,0.1207575425505638,0.5449380278587341,285.05029296875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2407531738281,285.0458374023437,1.0,0.3003162145614624,1.0,0.6499999761581421,0.0,1.0,-1.629231333732605,1.6292287111282349,2.600758534754277e-06,1.2492210865020752,0.9476804733276368,0.9476804733276368,0.0,36.11438751220703,46.0,39081.48828125,0.0,347.3412780761719,1.0,281.5404968261719,284.1908569335937,296.3192443847656,298.8416442871094,293.1499938964844,293.1499938964844,281.25,30734.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626957893371582,1.0,0.0,0.0,3.5295486450195312,3.5295705795288086,8.312499062412826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.25830078125,0.0,1365.14453125,1895.4371337890625,0.0,2136.259033203125,0.8743600249290466,1.0,0.0,3.0,1.0,0.0
17827440,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9940004944801332,0.2684954702854156,0.2411448955535888,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9032281041145324,0.2030589878559112,0.1923978775739669,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.2832545340061188,0.1915406435728073,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8951502442359924,0.1977623552083969,0.1874339431524276,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7613703608512878,0.1207575425505638,0.5449380278587341,285.05029296875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2407531738281,285.0458374023437,1.0,0.3003162145614624,1.0,0.6499999761581421,0.0,1.0,-1.629231333732605,1.6292287111282349,2.600758534754277e-06,1.2492210865020752,0.9476804733276368,0.9476804733276368,0.0,36.11438751220703,46.0,39081.48828125,0.0,347.3412780761719,1.0,281.5404968261719,284.1908569335937,296.3192443847656,298.8416442871094,293.1499938964844,293.1499938964844,281.25,30734.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626957893371582,1.0,0.0,0.0,3.5295486450195312,3.5295705795288086,8.312499062412826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.25830078125,0.0,1365.14453125,1895.4371337890625,0.0,2136.259033203125,0.8743600249290466,1.0,0.0,3.0,1.0,0.0
17827500,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9918127059936525,0.2695834636688232,0.2422759681940078,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9005008339881897,0.2038730233907699,0.1932570487260818,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.283335268497467,0.1943559795618057,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8923718929290771,0.1985042989253997,0.1882229000329971,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7589378952980042,0.1211398467421531,0.5468640327453613,284.9022521972656,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2421875,284.8811340332031,1.0,0.3023020625114441,1.0,0.6499999761581421,0.0,1.0,-1.638255000114441,1.6382523775100708,2.6283894385414897e-06,1.256373643875122,0.8622425198554993,0.8622425198554993,0.0,36.78486633300781,46.0,40013.2578125,0.0,353.8996887207031,1.0,281.2996826171875,284.005126953125,296.4011535644531,299.0806579589844,293.1499938964844,293.1499938964844,281.25,34546.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722771763801575,1.0,0.0,0.0,3.555771827697754,3.555794477462769,8.436475127382437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.185546875,0.0,1420.24462890625,1895.4371337890625,0.0,2221.086669921875,0.8808343410491943,1.0,0.0,3.0,1.0,0.0
17827560,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.988111138343811,0.2704716324806213,0.2431340515613556,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8962154984474182,0.2045675963163375,0.1939687579870224,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.2829950451850891,0.1977710425853729,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.888057291507721,0.1991291046142578,0.1888684630393982,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7553346753120422,0.1214632242918014,0.5484981536865234,284.8818359375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2410583496094,284.8911437988281,1.0,0.3044283092021942,1.0,0.6499999761581421,0.0,1.0,-1.6469851732254028,1.6469825506210327,2.6553166208032053e-06,1.2633112668991089,0.8236956596374512,0.8236956596374512,0.0,37.62910461425781,49.0,39881.4609375,0.0,360.85345458984375,1.0,281.2584533691406,284.0321044921875,296.39923095703125,299.040283203125,293.1499938964844,293.1499938964844,281.54998779296875,39654.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774228453636169,1.0,0.0,0.0,3.427326440811157,3.427349090576172,7.837982138880761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.24267578125,0.0,1324.9295654296875,1895.4371337890625,0.0,2267.032470703125,0.8584574460983276,1.0,0.0,3.0,1.0,0.0
17827620,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.976740837097168,0.2735345065593719,0.2456132769584655,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8838158249855042,0.2066478431224823,0.1958071291446685,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9876071214675904,0.2836488485336303,0.1984442770481109,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8756924867630005,0.2010507881641388,0.1905627697706222,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7453517317771912,0.1225906461477279,0.5532200932502747,285.0574035644531,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25018310546875,285.0533752441406,1.0,0.3088304400444031,1.0,0.6499999761581421,0.0,1.0,-1.660678148269653,1.6606755256652832,2.6978805180988275e-06,1.2741798162460327,0.9765815138816832,0.9765815138816832,0.0,39.941497802734375,52.0,39899.4296875,0.0,374.69476318359375,1.0,281.54168701171875,284.17694091796875,296.34039306640625,298.9144592285156,293.1499938964844,293.1499938964844,281.25,30885.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693830728530884,1.0,0.0,0.0,3.6237175464630127,3.6237401962280273,8.761973617765761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9453125,0.0,1466.1304931640625,1895.4371337890625,0.0,2195.36181640625,0.8956859707832336,1.0,0.0,3.0,1.0,0.0
17827680,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.976740837097168,0.2735345065593719,0.2456132769584655,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8838158249855042,0.2066478431224823,0.1958071291446685,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9876071214675904,0.2836488485336303,0.1984442770481109,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8756924867630005,0.2010507881641388,0.1905627697706222,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7453517317771912,0.1225906461477279,0.5532200932502747,285.0574035644531,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25018310546875,285.0533752441406,1.0,0.3088304400444031,1.0,0.6499999761581421,0.0,1.0,-1.660678148269653,1.6606755256652832,2.6978805180988275e-06,1.2741798162460327,0.9765815138816832,0.9765815138816832,0.0,39.941497802734375,52.0,39899.4296875,0.0,374.69476318359375,1.0,281.54168701171875,284.17694091796875,296.34039306640625,298.9144592285156,293.1499938964844,293.1499938964844,281.25,30885.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693830728530884,1.0,0.0,0.0,3.6237175464630127,3.6237401962280273,8.761973617765761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9453125,0.0,1466.1304931640625,1895.4371337890625,0.0,2195.36181640625,0.8956859707832336,1.0,0.0,3.0,1.0,0.0
17827740,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.964786171913147,0.2759090960025787,0.2480894774198532,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8724125623703003,0.2084811478853225,0.1977602988481521,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9748482704162598,0.2845441997051239,0.1992106884717941,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.864376962184906,0.202730193734169,0.1923684477806091,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7365168333053589,0.1236771345138549,0.5588124990463257,284.8748779296875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2562255859375,284.8822631835937,1.0,0.3135394155979156,1.0,0.6499999761581421,0.0,1.0,-1.6757957935333252,1.6757930517196655,2.745411393334507e-06,1.286219835281372,0.8449162244796753,0.8449162244796753,0.0,42.41276550292969,55.0,40745.39453125,0.0,389.9930114746094,1.0,281.25738525390625,283.9988098144531,296.4169616699219,299.1123962402344,293.1499938964844,293.1499938964844,281.54998779296875,39223.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784382700920105,1.0,0.0,0.0,3.54420804977417,3.544231653213501,8.381692850889522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.37353515625,0.0,1442.0457763671875,1895.4371337890625,0.0,2329.577880859375,0.8836969137191772,1.0,0.0,3.0,1.0,0.0
17827800,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.964786171913147,0.2759090960025787,0.2480894774198532,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8724125623703003,0.2084811478853225,0.1977602988481521,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9748482704162598,0.2845441997051239,0.1992106884717941,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.864376962184906,0.202730193734169,0.1923684477806091,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7365168333053589,0.1236771345138549,0.5588124990463257,284.8748779296875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2562255859375,284.8822631835937,1.0,0.3135394155979156,1.0,0.6499999761581421,0.0,1.0,-1.6757957935333252,1.6757930517196655,2.745411393334507e-06,1.286219835281372,0.8449162244796753,0.8449162244796753,0.0,42.41276550292969,55.0,40745.39453125,0.0,389.9930114746094,1.0,281.25738525390625,283.9988098144531,296.4169616699219,299.1123962402344,293.1499938964844,293.1499938964844,281.54998779296875,39223.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784382700920105,1.0,0.0,0.0,3.54420804977417,3.544231653213501,8.381692850889522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.37353515625,0.0,1442.0457763671875,1895.4371337890625,0.0,2329.577880859375,0.8836969137191772,1.0,0.0,3.0,1.0,0.0
17827860,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9540703296661376,0.2792786359786987,0.250830739736557,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8630335330963135,0.2108435928821563,0.1998613029718399,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9630324840545654,0.2864446341991424,0.2003417760133743,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8550812602043152,0.2049181908369064,0.1943120062351226,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.729329526424408,0.1251412332057953,0.5650615096092224,285.06451416015625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26904296875,285.0617980957031,1.0,0.3184522092342376,1.0,0.6499999761581421,0.0,1.0,-1.692799687385559,1.6927969455718994,2.7993787625746336e-06,1.2996726036071775,1.0,1.0,0.0,44.87200164794922,58.0,40728.62109375,0.0,406.58685302734375,1.0,281.5425109863281,284.1646423339844,296.3564453125,298.97967529296875,293.1499938964844,293.1499938964844,281.25,31280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760778069496155,1.0,0.0,0.0,3.716032981872559,3.7160568237304688,9.21408968679316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.83740234375,0.0,1571.930419921875,1895.4371337890625,0.0,2254.99755859375,0.9168723225593568,1.0,0.0,3.0,1.0,0.0
17827920,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9540703296661376,0.2792786359786987,0.250830739736557,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8630335330963135,0.2108435928821563,0.1998613029718399,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9630324840545654,0.2864446341991424,0.2003417760133743,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8550812602043152,0.2049181908369064,0.1943120062351226,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.729329526424408,0.1251412332057953,0.5650615096092224,285.06451416015625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26904296875,285.0617980957031,1.0,0.3184522092342376,1.0,0.6499999761581421,0.0,1.0,-1.692799687385559,1.6927969455718994,2.7993787625746336e-06,1.2996726036071775,1.0,1.0,0.0,44.87200164794922,58.0,40728.62109375,0.0,406.58685302734375,1.0,281.5425109863281,284.1646423339844,296.3564453125,298.97967529296875,293.1499938964844,293.1499938964844,281.25,31280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760778069496155,1.0,0.0,0.0,3.716032981872559,3.7160568237304688,9.21408968679316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.83740234375,0.0,1571.930419921875,1895.4371337890625,0.0,2254.99755859375,0.9168723225593568,1.0,0.0,3.0,1.0,0.0
17827980,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.943539261817932,0.2820608913898468,0.2536602914333343,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8545406460762024,0.2129586488008499,0.2020910084247589,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9511364102363586,0.287874311208725,0.2015821486711502,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8466605544090271,0.2068480402231216,0.1963691413402557,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.722855269908905,0.1265347152948379,0.5721008777618408,284.878662109375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27691650390625,284.88397216796875,1.0,0.3236270546913147,1.0,0.6499999761581421,0.0,1.0,-1.7112876176834106,1.7112847566604614,2.858903826563619e-06,1.3143905401229858,0.8753677606582642,0.8753677606582642,0.0,47.46376800537109,61.0,41751.70703125,0.0,424.7410583496094,1.0,281.25762939453125,283.9737548828125,296.43475341796875,299.1885986328125,293.1499938964844,293.1499938964844,281.54998779296875,38342.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911853194236755,1.0,0.0,0.0,3.669002532958984,3.669027090072632,8.982335657492513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.4384765625,0.0,1572.02734375,1895.4371337890625,0.0,2391.123291015625,0.9105800986289978,1.0,0.0,3.0,1.0,0.0
17828040,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.943539261817932,0.2820608913898468,0.2536602914333343,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8545406460762024,0.2129586488008499,0.2020910084247589,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9511364102363586,0.287874311208725,0.2015821486711502,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8466605544090271,0.2068480402231216,0.1963691413402557,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.722855269908905,0.1265347152948379,0.5721008777618408,284.878662109375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27691650390625,284.88397216796875,1.0,0.3236270546913147,1.0,0.6499999761581421,0.0,1.0,-1.7112876176834106,1.7112847566604614,2.858903826563619e-06,1.3143905401229858,0.8753677606582642,0.8753677606582642,0.0,47.46376800537109,61.0,41751.70703125,0.0,424.7410583496094,1.0,281.25762939453125,283.9737548828125,296.43475341796875,299.1885986328125,293.1499938964844,293.1499938964844,281.54998779296875,38342.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911853194236755,1.0,0.0,0.0,3.669002532958984,3.669027090072632,8.982335657492513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.4384765625,0.0,1572.02734375,1895.4371337890625,0.0,2391.123291015625,0.9105800986289978,1.0,0.0,3.0,1.0,0.0
