time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828100,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9377684593200684,0.2837830781936645,0.2549972832202911,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8500813245773315,0.2141574770212173,0.2031389623880386,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9445451498031616,0.2887983620166778,0.2021138221025467,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.842235267162323,0.2079415321350097,0.1973238289356231,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.719348669052124,0.1273189038038253,0.5754544138908386,285.0362548828125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2823791503906,285.05499267578125,1.0,0.3262313306331634,1.0,0.6499999761581421,0.0,1.0,-1.71996009349823,1.7199572324752808,2.8870394999103155e-06,1.3212530612945557,0.97897607088089,0.97897607088089,0.0,48.859962463378906,61.0,41307.36328125,0.0,433.91156005859375,1.0,281.5027160644531,284.1520080566406,296.365966796875,298.98931884765625,293.1499938964844,293.1499938964844,281.54998779296875,33910.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851129174232483,1.0,0.0,0.0,3.708410263061523,3.708434581756592,9.176326898341358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.125,0.0,1583.24267578125,1895.4371337890625,0.0,2336.165283203125,0.9192163348197936,1.0,0.0,3.0,1.0,0.0
17828160,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.934432864189148,0.285878837108612,0.2567917108535766,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8473984003067017,0.2155889421701431,0.2044427394866943,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.940168797969818,0.290043294429779,0.2029262632131576,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8395337462425232,0.2092585861682891,0.1985233277082443,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7172706723213196,0.1282698214054107,0.5795913934707642,285.0774841308594,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2909545898437,285.0780334472656,1.0,0.3289353251457214,1.0,0.6499999761581421,0.0,1.0,-1.7310607433319092,1.7310577630996704,2.923291276601958e-06,1.330031394958496,1.0,1.0,0.0,50.057228088378906,64.0,41643.92578125,0.0,444.03662109375,1.0,281.5428771972656,284.15985107421875,296.3770446777344,299.0561218261719,293.1499938964844,293.1499938964844,281.25,32572.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834375500679016,1.0,0.0,0.0,3.802483797073364,3.80250883102417,9.64779474088573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.03271484375,0.0,1682.8096923828125,1895.4371337890625,0.0,2321.058349609375,0.9370037317276,1.0,0.0,3.0,1.0,0.0
17828220,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9260243773460388,0.289045512676239,0.2600081264972687,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.841099739074707,0.2179969698190689,0.2069543600082397,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9298064112663268,0.2917278409004211,0.2043548375368118,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8332070708274841,0.2114420533180236,0.2008222490549087,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7122491598129272,0.1299390941858291,0.5878916382789612,284.8922424316406,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2997436523437,284.8956604003906,1.0,0.3344617486000061,1.0,0.6499999761581421,0.0,1.0,-1.7523826360702517,1.7523796558380127,2.9938100851723e-06,1.346982479095459,0.9118974804878236,0.9118974804878236,0.0,52.740989685058594,67.0,42866.51953125,0.0,464.9621887207031,1.0,281.2558288574219,283.95770263671875,296.45611572265625,299.2755432128906,293.1499938964844,293.1499938964844,280.95001220703125,37276.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986785173416138,1.0,0.0,0.0,3.78790283203125,3.787928342819214,9.573944907970144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.35791015625,0.0,1701.9832763671875,1895.4371337890625,0.0,2459.34912109375,0.9365462064743042,1.0,0.0,3.0,1.0,0.0
17828280,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9260243773460388,0.289045512676239,0.2600081264972687,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.841099739074707,0.2179969698190689,0.2069543600082397,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9298064112663268,0.2917278409004211,0.2043548375368118,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8332070708274841,0.2114420533180236,0.2008222490549087,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7122491598129272,0.1299390941858291,0.5878916382789612,284.8922424316406,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2997436523437,284.8956604003906,1.0,0.3344617486000061,1.0,0.6499999761581421,0.0,1.0,-1.7523826360702517,1.7523796558380127,2.9938100851723e-06,1.346982479095459,0.9118974804878236,0.9118974804878236,0.0,52.740989685058594,67.0,42866.51953125,0.0,464.9621887207031,1.0,281.2558288574219,283.95770263671875,296.45611572265625,299.2755432128906,293.1499938964844,293.1499938964844,280.95001220703125,37276.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986785173416138,1.0,0.0,0.0,3.78790283203125,3.787928342819214,9.573944907970144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.35791015625,0.0,1701.9832763671875,1895.4371337890625,0.0,2459.34912109375,0.9365462064743042,1.0,0.0,3.0,1.0,0.0
17828340,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9152396321296692,0.2919065058231354,0.2626060545444488,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8332534432411194,0.2201872617006302,0.2091081887483596,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.917089581489563,0.2930427193641662,0.2053313106298446,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8253061771392822,0.213397741317749,0.2027594447135925,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7053974866867065,0.1314624696969986,0.5951843857765198,284.8579406738281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3020324707031,284.8727722167969,1.0,0.3399127125740051,1.0,0.6499999761581421,0.0,1.0,-1.77034330368042,1.7703402042388916,3.053972932320903e-06,1.3612394332885742,0.8108699321746826,0.8108699321746826,0.0,55.8355827331543,70.0,43321.6640625,0.0,485.4668884277344,1.0,280.9576416015625,283.9400939941406,296.4483947753906,299.30963134765625,293.1499938964844,293.1499938964844,281.25,43835.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809508204460144,1.0,0.0,0.0,3.4607388973236084,3.4607625007629395,7.991549750840932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9560546875,0.0,1388.208740234375,1895.4371337890625,0.0,2558.665283203125,0.8710942268371582,1.0,0.0,3.0,1.0,0.0
17828400,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9152396321296692,0.2919065058231354,0.2626060545444488,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8332534432411194,0.2201872617006302,0.2091081887483596,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.917089581489563,0.2930427193641662,0.2053313106298446,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8253061771392822,0.213397741317749,0.2027594447135925,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7053974866867065,0.1314624696969986,0.5951843857765198,284.8579406738281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3020324707031,284.8727722167969,1.0,0.3399127125740051,1.0,0.6499999761581421,0.0,1.0,-1.77034330368042,1.7703402042388916,3.053972932320903e-06,1.3612394332885742,0.8108699321746826,0.8108699321746826,0.0,55.8355827331543,70.0,43321.6640625,0.0,485.4668884277344,1.0,280.9576416015625,283.9400939941406,296.4483947753906,299.30963134765625,293.1499938964844,293.1499938964844,281.25,43835.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809508204460144,1.0,0.0,0.0,3.4607388973236084,3.4607625007629395,7.991549750840932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9560546875,0.0,1388.208740234375,1895.4371337890625,0.0,2558.665283203125,0.8710942268371582,1.0,0.0,3.0,1.0,0.0
17828460,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9102333188056946,0.2963093221187591,0.2662841081619262,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8292680978775024,0.2232643663883209,0.2118628025054931,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9099727272987366,0.2956163883209228,0.2069496065378189,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8211484551429749,0.2162042260169983,0.2052672952413559,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7020905017852783,0.1335790455341339,0.6042907238006592,285.0488586425781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3179931640625,285.0468444824219,1.0,0.345534473657608,1.0,0.6499999761581421,0.0,1.0,-1.7939505577087402,1.793947458267212,3.134005964966491e-06,1.3798725605010986,0.966071367263794,0.966071367263794,0.0,58.41131210327149,73.0,43522.85546875,0.0,508.4510498046875,1.0,281.2417297363281,284.0943603515625,296.39306640625,299.18115234375,293.1499938964844,293.1499938964844,280.95001220703125,31903.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984454035758972,1.0,0.0,0.0,3.649367570877075,3.649390697479248,8.886453883860668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.8017578125,0.0,1501.8204345703125,1895.4371337890625,0.0,2457.220458984375,0.9022669792175292,1.0,0.0,3.0,1.0,0.0
17828520,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9102333188056946,0.2963093221187591,0.2662841081619262,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8292680978775024,0.2232643663883209,0.2118628025054931,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9099727272987366,0.2956163883209228,0.2069496065378189,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8211484551429749,0.2162042260169983,0.2052672952413559,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7020905017852783,0.1335790455341339,0.6042907238006592,285.0488586425781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3179931640625,285.0468444824219,1.0,0.345534473657608,1.0,0.6499999761581421,0.0,1.0,-1.7939505577087402,1.793947458267212,3.134005964966491e-06,1.3798725605010986,0.966071367263794,0.966071367263794,0.0,58.41131210327149,73.0,43522.85546875,0.0,508.4510498046875,1.0,281.2417297363281,284.0943603515625,296.39306640625,299.18115234375,293.1499938964844,293.1499938964844,280.95001220703125,31903.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984454035758972,1.0,0.0,0.0,3.649367570877075,3.649390697479248,8.886453883860668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.8017578125,0.0,1501.8204345703125,1895.4371337890625,0.0,2457.220458984375,0.9022669792175292,1.0,0.0,3.0,1.0,0.0
17828580,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9050007462501526,0.2997846007347107,0.2697779536247253,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8252384066581726,0.2260096669197082,0.2146925330162048,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.903051733970642,0.2975234389305115,0.2085354924201965,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169026970863342,0.2186805605888366,0.207842156291008,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6988680362701416,0.1355663686990738,0.6140130162239075,284.8959045410156,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3231811523437,284.9033508300781,1.0,0.35134157538414,1.0,0.6499999761581421,0.0,1.0,-1.8182165622711184,1.8182133436203003,3.2176801596506266e-06,1.3991167545318604,0.8569246530532837,0.8569246530532837,0.0,61.16855239868164,76.0,44594.8671875,0.0,532.9886474609375,1.0,280.957275390625,283.937744140625,296.47723388671875,299.3992614746094,293.1499938964844,293.1499938964844,281.25,38803.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119233250617981,1.0,0.0,0.0,3.569582939147949,3.5696065425872803,8.502140076416254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.64306640625,0.0,1466.0423583984375,1895.4371337890625,0.0,2580.91650390625,0.8894487619400024,1.0,0.0,3.0,1.0,0.0
17828640,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9050007462501526,0.2997846007347107,0.2697779536247253,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8252384066581726,0.2260096669197082,0.2146925330162048,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.903051733970642,0.2975234389305115,0.2085354924201965,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169026970863342,0.2186805605888366,0.207842156291008,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6988680362701416,0.1355663686990738,0.6140130162239075,284.8959045410156,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3231811523437,284.9033508300781,1.0,0.35134157538414,1.0,0.6499999761581421,0.0,1.0,-1.8182165622711184,1.8182133436203003,3.2176801596506266e-06,1.3991167545318604,0.8569246530532837,0.8569246530532837,0.0,61.16855239868164,76.0,44594.8671875,0.0,532.9886474609375,1.0,280.957275390625,283.937744140625,296.47723388671875,299.3992614746094,293.1499938964844,293.1499938964844,281.25,38803.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119233250617981,1.0,0.0,0.0,3.569582939147949,3.5696065425872803,8.502140076416254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.64306640625,0.0,1466.0423583984375,1895.4371337890625,0.0,2580.91650390625,0.8894487619400024,1.0,0.0,3.0,1.0,0.0
17828700,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9021964073181152,0.3018454909324646,0.2714212238788605,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8230028748512268,0.2275363057851791,0.2160468250513076,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8994373083114624,0.2986780703067779,0.2092321366071701,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8145301342010498,0.2200618088245391,0.2090653926134109,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6970470547676086,0.1366578489542007,0.6187319159507751,285.0516357421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3280944824219,285.06671142578125,1.0,0.3542384803295135,1.0,0.6499999761581421,0.0,1.0,-1.829785108566284,1.8297817707061768,3.257958269387018e-06,1.408238410949707,0.9658934473991394,0.9658934473991394,0.0,62.62710952758789,76.0,44284.52734375,0.0,545.3463134765625,1.0,281.2004699707031,284.1026916503906,296.4167175292969,299.2146301269531,293.1499938964844,293.1499938964844,281.25,33311.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062396049499512,1.0,0.0,0.0,3.6328203678131104,3.6328437328338623,8.806049436316243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.91259765625,0.0,1494.11572265625,1895.4371337890625,0.0,2528.607666015625,0.9019058346748352,1.0,0.0,3.0,1.0,0.0
17828760,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9009811282157898,0.3042046725749969,0.27348193526268,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8219435214996338,0.2292612344026565,0.2176420837640762,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8972920775413513,0.3000994026660919,0.2101838141679763,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8133391737937927,0.2216334044933319,0.2105191946029663,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.6963760256767273,0.1378902792930603,0.6241856813430786,285.0787658691406,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3363647460937,285.0773620605469,1.0,0.3572209179401397,1.0,0.6499999761581421,0.0,1.0,-1.843610167503357,1.8436068296432493,3.306472763142665e-06,1.4191341400146484,1.0,1.0,0.0,63.88642883300781,79.0,44732.5859375,0.0,558.781982421875,1.0,281.2427062988281,284.09735107421875,296.43231201171875,299.29443359375,293.1499938964844,293.1499938964844,280.95001220703125,31599.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052093982696533,1.0,0.0,0.0,3.746858835220337,3.746882915496826,9.367591360387452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.9169921875,0.0,1609.826416015625,1895.4371337890625,0.0,2519.148193359375,0.9237855076789856,1.0,0.0,3.0,1.0,0.0
17828820,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.896760880947113,0.307761937379837,0.277069479227066,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8186034560203552,0.2321687787771225,0.2206444293260574,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8914490342140198,0.302033931016922,0.2118026912212371,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8096737265586853,0.2242415994405746,0.2132380902767181,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6939325332641602,0.1400490850210189,0.6347686052322388,284.89947509765625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3401794433594,284.9030456542969,1.0,0.3632292151451111,1.0,0.6499999761581421,0.0,1.0,-1.8694435358047483,1.869440197944641,3.398367425688776e-06,1.4395809173583984,0.9046329259872437,0.9046329259872437,0.0,66.7608642578125,82.0,46066.97265625,0.0,586.0298461914062,1.0,280.95721435546875,283.9017639160156,296.509765625,299.5226745605469,293.1499938964844,293.1499938964844,280.6499938964844,37046.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207308053970337,1.0,0.0,0.0,3.736246109008789,3.7362711429595934,9.31460022002284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.76220703125,0.0,1639.27392578125,1895.4371337890625,0.0,2662.34130859375,0.9248785972595216,1.0,0.0,3.0,1.0,0.0
17828880,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.896760880947113,0.307761937379837,0.277069479227066,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8186034560203552,0.2321687787771225,0.2206444293260574,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8914490342140198,0.302033931016922,0.2118026912212371,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8096737265586853,0.2242415994405746,0.2132380902767181,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6939325332641602,0.1400490850210189,0.6347686052322388,284.89947509765625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3401794433594,284.9030456542969,1.0,0.3632292151451111,1.0,0.6499999761581421,0.0,1.0,-1.8694435358047483,1.869440197944641,3.398367425688776e-06,1.4395809173583984,0.9046329259872437,0.9046329259872437,0.0,66.7608642578125,82.0,46066.97265625,0.0,586.0298461914062,1.0,280.95721435546875,283.9017639160156,296.509765625,299.5226745605469,293.1499938964844,293.1499938964844,280.6499938964844,37046.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207308053970337,1.0,0.0,0.0,3.736246109008789,3.7362711429595934,9.31460022002284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.76220703125,0.0,1639.27392578125,1895.4371337890625,0.0,2662.34130859375,0.9248785972595216,1.0,0.0,3.0,1.0,0.0
17828940,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8908210396766663,0.3110907971858978,0.2800687849521637,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8138733506202698,0.2348792105913162,0.2232812643051147,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8839619159698486,0.3036307394504547,0.212968572974205,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8044610023498535,0.2266380935907364,0.2155850529670715,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6901611089706421,0.1420603841543197,0.6442455053329468,284.87603759765625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.340576171875,284.88824462890625,1.0,0.3690860867500305,1.0,0.6499999761581421,0.0,1.0,-1.891809582710266,1.8918061256408687,3.479042106846464e-06,1.4572380781173706,0.8187827467918396,0.8187827467918396,0.0,69.99828338623047,85.0,46661.44140625,0.0,612.5848999023438,1.0,280.65802001953125,283.8839416503906,296.5036926269531,299.5659484863281,293.1499938964844,293.1499938964844,280.95001220703125,42464.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315396904945374,1.0,0.0,0.0,3.449732542037964,3.4497556686401367,7.940797672745248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.9150390625,0.0,1367.283447265625,1895.4371337890625,0.0,2762.783203125,0.8676851987838745,1.0,0.0,3.0,1.0,0.0
17829000,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8908210396766663,0.3110907971858978,0.2800687849521637,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8138733506202698,0.2348792105913162,0.2232812643051147,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8839619159698486,0.3036307394504547,0.212968572974205,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8044610023498535,0.2266380935907364,0.2155850529670715,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6901611089706421,0.1420603841543197,0.6442455053329468,284.87603759765625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.340576171875,284.88824462890625,1.0,0.3690860867500305,1.0,0.6499999761581421,0.0,1.0,-1.891809582710266,1.8918061256408687,3.479042106846464e-06,1.4572380781173706,0.8187827467918396,0.8187827467918396,0.0,69.99828338623047,85.0,46661.44140625,0.0,612.5848999023438,1.0,280.65802001953125,283.8839416503906,296.5036926269531,299.5659484863281,293.1499938964844,293.1499938964844,280.95001220703125,42464.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315396904945374,1.0,0.0,0.0,3.449732542037964,3.4497556686401367,7.940797672745248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.9150390625,0.0,1367.283447265625,1895.4371337890625,0.0,2762.783203125,0.8676851987838745,1.0,0.0,3.0,1.0,0.0
17829060,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8888758420944214,0.3159403204917907,0.2841605246067047,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8121800422668457,0.2384710907936096,0.2265256196260452,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8802242875099182,0.3064676225185394,0.2147762328386306,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8024170994758606,0.2298739850521087,0.2185034304857254,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6892773509025574,0.144645407795906,0.6554772257804871,285.0492248535156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3554077148437,285.0472106933594,1.0,0.3750782907009125,1.0,0.6499999761581421,0.0,1.0,-1.9197763204574585,1.919772744178772,3.5812822716252413e-06,1.4792044162750244,0.9671441316604614,0.9671441316604614,0.0,72.64972686767578,88.0,46965.765625,0.0,642.0322265625,1.0,280.9416809082031,284.0240478515625,296.4562683105469,299.4524230957031,293.1499938964844,293.1499938964844,280.6499938964844,31739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221656084060669,1.0,0.0,0.0,3.644547939300537,3.644571304321289,8.862998015501944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.8203125,0.0,1495.2816162109375,1895.4371337890625,0.0,2675.643798828125,0.901024341583252,1.0,0.0,3.0,1.0,0.0
17829120,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8888758420944214,0.3159403204917907,0.2841605246067047,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8121800422668457,0.2384710907936096,0.2265256196260452,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8802242875099182,0.3064676225185394,0.2147762328386306,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8024170994758606,0.2298739850521087,0.2185034304857254,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6892773509025574,0.144645407795906,0.6554772257804871,285.0492248535156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3554077148437,285.0472106933594,1.0,0.3750782907009125,1.0,0.6499999761581421,0.0,1.0,-1.9197763204574585,1.919772744178772,3.5812822716252413e-06,1.4792044162750244,0.9671441316604614,0.9671441316604614,0.0,72.64972686767578,88.0,46965.765625,0.0,642.0322265625,1.0,280.9416809082031,284.0240478515625,296.4562683105469,299.4524230957031,293.1499938964844,293.1499938964844,280.6499938964844,31739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221656084060669,1.0,0.0,0.0,3.644547939300537,3.644571304321289,8.862998015501944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.8203125,0.0,1495.2816162109375,1895.4371337890625,0.0,2675.643798828125,0.901024341583252,1.0,0.0,3.0,1.0,0.0
17829180,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8862653970718384,0.3197833299636841,0.2879863679409027,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8101626038551331,0.2416815161705017,0.2297985404729843,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8760956525802612,0.3086187541484833,0.2165264785289764,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8000544905662537,0.2327302992343902,0.2214415818452835,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.688197135925293,0.1470437943935394,0.667090117931366,284.9041748046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3598937988281,284.91094970703125,1.0,0.3812072277069092,1.0,0.6499999761581421,0.0,1.0,-1.9478800296783447,1.9478763341903689,3.6858421026408905e-06,1.5013694763183594,0.8647453784942627,0.8647453784942627,0.0,75.51258087158203,91.0,48173.19140625,0.0,673.0551147460938,1.0,280.65728759765625,283.8704528808594,296.5358581542969,299.6756286621094,293.1499938964844,293.1499938964844,280.95001220703125,38242.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356741666793823,1.0,0.0,0.0,3.57810115814209,3.578125,8.542766636310262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.3427734375,0.0,1471.0889892578125,1895.4371337890625,0.0,2801.3271484375,0.8910475969314575,1.0,0.0,3.0,1.0,0.0
17829240,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8862653970718384,0.3197833299636841,0.2879863679409027,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8101626038551331,0.2416815161705017,0.2297985404729843,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8760956525802612,0.3086187541484833,0.2165264785289764,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8000544905662537,0.2327302992343902,0.2214415818452835,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.688197135925293,0.1470437943935394,0.667090117931366,284.9041748046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3598937988281,284.91094970703125,1.0,0.3812072277069092,1.0,0.6499999761581421,0.0,1.0,-1.9478800296783447,1.9478763341903689,3.6858421026408905e-06,1.5013694763183594,0.8647453784942627,0.8647453784942627,0.0,75.51258087158203,91.0,48173.19140625,0.0,673.0551147460938,1.0,280.65728759765625,283.8704528808594,296.5358581542969,299.6756286621094,293.1499938964844,293.1499938964844,280.95001220703125,38242.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356741666793823,1.0,0.0,0.0,3.57810115814209,3.578125,8.542766636310262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.3427734375,0.0,1471.0889892578125,1895.4371337890625,0.0,2801.3271484375,0.8910475969314575,1.0,0.0,3.0,1.0,0.0
17829300,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8847258687019348,0.3220571279525757,0.2898078858852386,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8089466691017151,0.2434531450271606,0.2313761413097381,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8738080263137817,0.3099220991134643,0.2173200696706771,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.79866623878479,0.2343112230300903,0.2228467315435409,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6874623894691467,0.1483409255743026,0.672711968421936,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3645935058594,285.0688171386719,1.0,0.3842493593692779,1.0,0.6499999761581421,0.0,1.0,-1.9613507986068728,1.961346983909607,3.7364634408731945e-06,1.5119303464889526,0.973620593547821,0.973620593547821,0.0,77.00993347167969,91.0,47899.6953125,0.0,688.6292114257812,1.0,280.9007873535156,284.02886962890625,296.47955322265625,299.4957580566406,293.1499938964844,293.1499938964844,280.95001220703125,33019.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305802941322327,1.0,0.0,0.0,3.6476240158081055,3.6476473808288574,8.877964887687995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.49853515625,0.0,1508.2391357421875,1895.4371337890625,0.0,2753.8486328125,0.9048437476158142,1.0,0.0,3.0,1.0,0.0
17829360,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8845077753067017,0.3246161341667175,0.2920553684234619,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8087875843048096,0.2454191893339157,0.2332005798816681,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8727425336837769,0.311482697725296,0.2183723300695419,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7983606457710266,0.2360776662826538,0.2244864404201507,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6877005696296692,0.1497758328914642,0.6790778040885925,285.077392578125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37225341796875,285.07684326171875,1.0,0.3873756229877472,1.0,0.6499999761581421,0.0,1.0,-1.9771159887313845,1.977112293243408,3.7961897305649472e-06,1.524288296699524,1.0,1.0,0.0,78.28689575195312,94.0,48387.74609375,0.0,705.4982299804688,1.0,280.9423522949219,284.02276611328125,296.4966735839844,299.580810546875,293.1499938964844,293.1499938964844,280.6499938964844,31775.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300920724868774,1.0,0.0,0.0,3.755058765411377,3.755083084106445,9.408638561581028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5673828125,0.0,1620.7015380859375,1895.4371337890625,0.0,2749.302978515625,0.9257435202598572,1.0,0.0,3.0,1.0,0.0
17829420,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8823625445365906,0.3285573720932007,0.295973539352417,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.807212769985199,0.2487818449735641,0.2366327792406082,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8691674470901489,0.3136895596981048,0.2201769649982452,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7964734435081482,0.2390439510345459,0.2275471985340118,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6870782375335693,0.1523018330335617,0.6913421750068665,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3757019042969,284.9085998535156,1.0,0.3936436176300049,1.0,0.6499999761581421,0.0,1.0,-2.006518840789795,2.00651478767395,3.909100996679626e-06,1.5474246740341189,0.9126594066619872,0.9126594066619872,0.0,81.23003387451172,97.0,49863.9140625,0.0,739.5123291015625,1.0,280.6561584472656,283.8300476074219,296.57037353515625,299.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,36761.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452163934707642,1.0,0.0,0.0,3.751549482345581,3.7515745162963854,9.391060302732512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.0595703125,0.0,1654.9622802734375,1895.4371337890625,0.0,2890.48876953125,0.9282596111297609,1.0,0.0,3.0,1.0,0.0
17829480,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8823625445365906,0.3285573720932007,0.295973539352417,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.807212769985199,0.2487818449735641,0.2366327792406082,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8691674470901489,0.3136895596981048,0.2201769649982452,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7964734435081482,0.2390439510345459,0.2275471985340118,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6870782375335693,0.1523018330335617,0.6913421750068665,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3757019042969,284.9085998535156,1.0,0.3936436176300049,1.0,0.6499999761581421,0.0,1.0,-2.006518840789795,2.00651478767395,3.909100996679626e-06,1.5474246740341189,0.9126594066619872,0.9126594066619872,0.0,81.23003387451172,97.0,49863.9140625,0.0,739.5123291015625,1.0,280.6561584472656,283.8300476074219,296.57037353515625,299.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,36761.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452163934707642,1.0,0.0,0.0,3.751549482345581,3.7515745162963854,9.391060302732512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.0595703125,0.0,1654.9622802734375,1895.4371337890625,0.0,2890.48876953125,0.9282596111297609,1.0,0.0,3.0,1.0,0.0
17829540,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.878757894039154,0.3324030935764313,0.2993969321250915,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8042911291122437,0.251958966255188,0.2396978437900543,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8641334772109985,0.3155619204044342,0.2215287387371063,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7932276725769043,0.2417775839567184,0.2302086055278778,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6851807236671448,0.1546495854854583,0.7023258209228516,284.8836364746094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3768615722656,284.8936462402344,1.0,0.3997268080711365,1.0,0.6499999761581421,0.0,1.0,-2.032320976257324,2.0323169231414795,4.009567874163622e-06,1.5676665306091309,0.8332350850105286,0.8332350850105286,0.0,84.53129577636719,100.0,50599.60546875,0.0,772.5849609375,1.0,280.3577575683594,283.8044128417969,296.5655822753906,299.8676452636719,293.1499938964844,293.1499938964844,280.6499938964844,41500.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556572198867798,1.0,0.0,0.0,3.503042459487915,3.503066062927246,8.188118272300926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.90966796875,0.0,1415.234619140625,1895.4371337890625,0.0,2988.282958984375,0.8784447908401489,1.0,0.0,3.0,1.0,0.0
17829600,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.878757894039154,0.3324030935764313,0.2993969321250915,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8042911291122437,0.251958966255188,0.2396978437900543,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8641334772109985,0.3155619204044342,0.2215287387371063,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7932276725769043,0.2417775839567184,0.2302086055278778,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6851807236671448,0.1546495854854583,0.7023258209228516,284.8836364746094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3768615722656,284.8936462402344,1.0,0.3997268080711365,1.0,0.6499999761581421,0.0,1.0,-2.032320976257324,2.0323169231414795,4.009567874163622e-06,1.5676665306091309,0.8332350850105286,0.8332350850105286,0.0,84.53129577636719,100.0,50599.60546875,0.0,772.5849609375,1.0,280.3577575683594,283.8044128417969,296.5655822753906,299.8676452636719,293.1499938964844,293.1499938964844,280.6499938964844,41500.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556572198867798,1.0,0.0,0.0,3.503042459487915,3.503066062927246,8.188118272300926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.90966796875,0.0,1415.234619140625,1895.4371337890625,0.0,2988.282958984375,0.8784447908401489,1.0,0.0,3.0,1.0,0.0
17829660,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8786906003952026,0.3378502428531647,0.3040043413639068,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8042514324188232,0.2560615241527557,0.2434062957763672,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8622702360153198,0.3186837434768677,0.2235287427902221,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.792818009853363,0.2453724592924118,0.2334523648023605,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6857953071594238,0.1575909554958343,0.7150920033454895,285.0522155761719,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3919372558594,285.0503234863281,1.0,0.4059505760669708,1.0,0.6499999761581421,0.0,1.0,-2.063931703567505,2.06392765045166,4.134339178563096e-06,1.5923497676849363,0.9815163016319276,0.9815163016319276,0.0,87.16925811767578,103.0,50949.80078125,0.0,809.1932983398438,1.0,280.6423645019531,283.9445495605469,296.52490234375,299.7641906738281,293.1499938964844,293.1499938964844,280.3500061035156,31804.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474882245063782,1.0,0.0,0.0,3.6904804706573486,3.69050407409668,9.087806915886176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6708984375,0.0,1546.931396484375,1895.4371337890625,0.0,2911.75048828125,0.9113627076148988,1.0,0.0,3.0,1.0,0.0
17829720,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8786906003952026,0.3378502428531647,0.3040043413639068,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8042514324188232,0.2560615241527557,0.2434062957763672,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8622702360153198,0.3186837434768677,0.2235287427902221,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.792818009853363,0.2453724592924118,0.2334523648023605,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6857953071594238,0.1575909554958343,0.7150920033454895,285.0522155761719,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3919372558594,285.0503234863281,1.0,0.4059505760669708,1.0,0.6499999761581421,0.0,1.0,-2.063931703567505,2.06392765045166,4.134339178563096e-06,1.5923497676849363,0.9815163016319276,0.9815163016319276,0.0,87.16925811767578,103.0,50949.80078125,0.0,809.1932983398438,1.0,280.6423645019531,283.9445495605469,296.52490234375,299.7641906738281,293.1499938964844,293.1499938964844,280.3500061035156,31804.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474882245063782,1.0,0.0,0.0,3.6904804706573486,3.69050407409668,9.087806915886176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6708984375,0.0,1546.931396484375,1895.4371337890625,0.0,2911.75048828125,0.9113627076148988,1.0,0.0,3.0,1.0,0.0
17829780,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8778444528579712,0.3422123193740845,0.3083076477050781,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8037830591201782,0.2597466111183166,0.2471319288015365,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8599072694778442,0.321085661649704,0.2254553437232971,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.791978657245636,0.2485485672950744,0.2366979718208313,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.686097264289856,0.1603105068206787,0.7281737923622131,284.90899658203125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3966369628906,284.91485595703125,1.0,0.4123082160949707,1.0,0.6499999761581421,0.0,1.0,-2.095501184463501,2.095497131347656,4.261160029273015e-06,1.61710524559021,0.8826379776000977,0.8826379776000977,0.0,90.0519027709961,106.0,52323.1328125,0.0,847.6295166015625,1.0,280.3568115234375,283.7870788574219,296.60107421875,299.99530029296875,293.1499938964844,293.1499938964844,280.6499938964844,37706.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607680201530457,1.0,0.0,0.0,3.641459465026856,3.641483783721924,8.847982826409861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.89599609375,0.0,1536.4244384765625,1895.4371337890625,0.0,3036.2080078125,0.9047065377235411,1.0,0.0,3.0,1.0,0.0
17829840,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8778444528579712,0.3422123193740845,0.3083076477050781,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8037830591201782,0.2597466111183166,0.2471319288015365,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8599072694778442,0.321085661649704,0.2254553437232971,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.791978657245636,0.2485485672950744,0.2366979718208313,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.686097264289856,0.1603105068206787,0.7281737923622131,284.90899658203125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3966369628906,284.91485595703125,1.0,0.4123082160949707,1.0,0.6499999761581421,0.0,1.0,-2.095501184463501,2.095497131347656,4.261160029273015e-06,1.61710524559021,0.8826379776000977,0.8826379776000977,0.0,90.0519027709961,106.0,52323.1328125,0.0,847.6295166015625,1.0,280.3568115234375,283.7870788574219,296.60107421875,299.99530029296875,293.1499938964844,293.1499938964844,280.6499938964844,37706.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607680201530457,1.0,0.0,0.0,3.641459465026856,3.641483783721924,8.847982826409861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.89599609375,0.0,1536.4244384765625,1895.4371337890625,0.0,3036.2080078125,0.9047065377235411,1.0,0.0,3.0,1.0,0.0
17829900,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8771683573722839,0.3447649478912353,0.3103610873222351,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8033273220062256,0.2617652416229248,0.2489305436611175,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8584907054901123,0.3225235641002655,0.2263354361057281,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7913333177566528,0.2502955198287964,0.238249585032463,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6860296726226807,0.161770686507225,0.7344868183135986,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4013977050781,285.07196044921875,1.0,0.415457546710968,1.0,0.6499999761581421,0.0,1.0,-2.1106274127960205,2.1106231212615967,4.3225336412433535e-06,1.628893256187439,0.9932066202163696,0.9932066202163696,0.0,91.56155395507812,106.0,52046.12890625,0.0,866.8739624023438,1.0,280.6023254394531,283.94512939453125,296.5486755371094,299.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,32970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561181426048279,1.0,0.0,0.0,3.709895849227905,3.7099199295043945,9.183679594571004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.3291015625,0.0,1577.7906494140625,1895.4371337890625,0.0,2992.604248046875,0.9185920357704164,1.0,0.0,3.0,1.0,0.0
