time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829960,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8777002096176147,0.3476138114929199,0.3128590285778045,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8038787245750427,0.2639892995357513,0.2509889304637909,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8581572771072388,0.3242264688014984,0.2274805307388305,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7916818261146545,0.2522374987602234,0.2400462329387664,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6868585348129272,0.163377359509468,0.7415856122970581,285.0861511230469,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4091186523437,285.0871276855469,1.0,0.4186983704566955,1.0,0.6499999761581421,0.0,1.0,-2.1281566619873047,2.1281521320343018,4.394245934236096e-06,1.6425559520721436,1.0,1.0,0.0,92.8240966796875,109.0,52522.640625,0.0,887.7159423828125,1.0,280.642822265625,283.94873046875,296.56622314453125,299.9042053222656,293.1499938964844,293.1499938964844,280.3500061035156,32468.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855920672416687,1.0,0.0,0.0,3.796325445175171,3.7963502407073975,9.616568377168733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.75,0.0,1674.6588134765625,1895.4371337890625,0.0,2990.753173828125,0.935537815093994,1.0,0.0,3.0,1.0,0.0
17830020,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.878014326095581,0.3501134514808655,0.3153698146343231,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8043103218078613,0.2661029398441314,0.2531334459781647,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8576509952545166,0.3256839513778686,0.2286527305841446,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7919051051139832,0.2540629804134369,0.2419164478778839,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6876154541969299,0.1649345010519027,0.7490608096122742,284.946533203125,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4129943847656,284.9335327148437,1.0,0.4221096038818359,1.0,0.6499999761581421,0.0,1.0,-2.146382570266724,2.1463780403137207,4.469561190489912e-06,1.6568140983581543,0.9635533690452576,0.9635533690452576,0.0,94.21290588378906,109.0,53949.79296875,0.0,909.98193359375,1.0,280.3902893066406,283.7679138183594,296.6370544433594,300.163818359375,293.1499938964844,293.1499938964844,280.3500061035156,33872.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865411102771759,1.0,0.0,0.0,3.835228443145752,3.835253953933716,9.81467110250378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2333984375,0.0,1732.445068359375,1895.4371337890625,0.0,3079.762451171875,0.9446712136268616,1.0,0.0,3.0,1.0,0.0
17830080,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8771463632583618,0.3520528972148895,0.3172530233860016,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8037713170051575,0.2678413391113281,0.2548883557319641,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8561809062957764,0.3267214000225067,0.2294833064079284,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7911829352378845,0.2555372714996338,0.2434233874082565,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6874765157699585,0.1662249565124511,0.7553048729896545,284.91827392578125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4124450683594,284.9214172363281,1.0,0.4251960813999176,1.0,0.6499999761581421,0.0,1.0,-2.1610615253448486,2.1610569953918457,4.530725618678844e-06,1.6683043241500854,0.9359052181243896,0.9359052181243896,0.0,95.76797485351562,112.0,54199.421875,0.0,929.762939453125,1.0,280.3558349609375,283.7538452148437,296.6365051269531,300.1467590332031,293.1499938964844,293.1499938964844,280.04998779296875,36174.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702988028526306,1.0,0.0,0.0,3.8099210262298575,3.8099465370178223,9.685570603323868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9814453125,0.0,1719.8345947265625,1895.4371337890625,0.0,3125.61328125,0.9410329461097716,1.0,0.0,3.0,1.0,0.0
17830140,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8747754693031311,0.3561245501041412,0.3209236264228821,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8021021485328674,0.2714022099971771,0.2583330869674682,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8525848984718323,0.3288089632987976,0.2309939265251159,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7891260385513306,0.2585282921791076,0.2463395893573761,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6866188645362854,0.1688273847103119,0.7674817442893982,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4111022949219,284.89410400390625,1.0,0.4314632415771484,1.0,0.6499999761581421,0.0,1.0,-2.189550876617432,2.1895461082458496,4.6505774662364274e-06,1.6905337572097778,0.8539187908172607,0.8539187908172607,0.0,99.15876007080078,115.0,55087.19140625,0.0,970.2276000976562,1.0,280.0571594238281,283.70953369140625,296.6351013183594,300.2135925292969,293.1499938964844,293.1499938964844,280.3500061035156,40727.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804898858070374,1.0,0.0,0.0,3.5995683670043945,3.599592685699463,8.645579896437994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.640625,0.0,1512.6666259765625,1895.4371337890625,0.0,3221.17138671875,0.8988109827041626,1.0,0.0,3.0,1.0,0.0
17830200,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8747754693031311,0.3561245501041412,0.3209236264228821,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8021021485328674,0.2714022099971771,0.2583330869674682,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8525848984718323,0.3288089632987976,0.2309939265251159,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7891260385513306,0.2585282921791076,0.2463395893573761,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6866188645362854,0.1688273847103119,0.7674817442893982,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4111022949219,284.89410400390625,1.0,0.4314632415771484,1.0,0.6499999761581421,0.0,1.0,-2.189550876617432,2.1895461082458496,4.6505774662364274e-06,1.6905337572097778,0.8539187908172607,0.8539187908172607,0.0,99.15876007080078,115.0,55087.19140625,0.0,970.2276000976562,1.0,280.0571594238281,283.70953369140625,296.6351013183594,300.2135925292969,293.1499938964844,293.1499938964844,280.3500061035156,40727.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804898858070374,1.0,0.0,0.0,3.5995683670043945,3.599592685699463,8.645579896437994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.640625,0.0,1512.6666259765625,1895.4371337890625,0.0,3221.17138671875,0.8988109827041626,1.0,0.0,3.0,1.0,0.0
17830260,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8755775094032288,0.3618388772010803,0.32574263215065,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8030548691749573,0.2759193778038025,0.2624109387397766,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8517847657203674,0.3321760296821594,0.2331510782241821,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7896443605422974,0.2624187171459198,0.2498399764299392,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6880424618721008,0.1720514297485351,0.7814272046089172,285.057861328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42449951171875,285.0567626953125,1.0,0.4378553032875061,1.0,0.6499999761581421,0.0,1.0,-2.223776340484619,2.223771572113037,4.796540451934561e-06,1.7171145677566528,1.0,1.0,0.0,101.81271362304688,118.0,55424.93359375,0.0,1014.712646484375,1.0,280.34307861328125,283.8588562011719,296.6000366210937,300.1152648925781,293.1499938964844,293.1499938964844,280.04998779296875,32124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733018636703491,1.0,0.0,0.0,3.7695987224578857,3.769623279571533,9.481641427555588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0576171875,0.0,1640.3990478515625,1895.4371337890625,0.0,3153.78173828125,0.9294478893280028,1.0,0.0,3.0,1.0,0.0
17830320,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8755775094032288,0.3618388772010803,0.32574263215065,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8030548691749573,0.2759193778038025,0.2624109387397766,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8517847657203674,0.3321760296821594,0.2331510782241821,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7896443605422974,0.2624187171459198,0.2498399764299392,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6880424618721008,0.1720514297485351,0.7814272046089172,285.057861328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42449951171875,285.0567626953125,1.0,0.4378553032875061,1.0,0.6499999761581421,0.0,1.0,-2.223776340484619,2.223771572113037,4.796540451934561e-06,1.7171145677566528,1.0,1.0,0.0,101.81271362304688,118.0,55424.93359375,0.0,1014.712646484375,1.0,280.34307861328125,283.8588562011719,296.6000366210937,300.1152648925781,293.1499938964844,293.1499938964844,280.04998779296875,32124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733018636703491,1.0,0.0,0.0,3.7695987224578857,3.769623279571533,9.481641427555588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0576171875,0.0,1640.3990478515625,1895.4371337890625,0.0,3153.78173828125,0.9294478893280028,1.0,0.0,3.0,1.0,0.0
17830380,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8755988478660583,0.3663944005966186,0.3302310705184936,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8035603165626526,0.2799792289733886,0.2664970457553863,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8504850268363953,0.3347991704940796,0.2352318465709686,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7897281050682068,0.265861839056015,0.2533426284790039,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.689136803150177,0.1750252097845077,0.7956778407096863,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4269714355469,284.9188232421875,1.0,0.444376677274704,1.0,0.6499999761581421,0.0,1.0,-2.2579047679901123,2.257899761199951,4.944682132190792e-06,1.7437477111816406,0.9111329317092896,0.9111329317092896,0.0,104.72864532470705,121.0,56993.890625,0.0,1061.306884765625,1.0,280.0572509765625,283.6937255859375,296.6714782714844,300.35406494140625,293.1499938964844,293.1499938964844,279.75,36987.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859727382659912,1.0,0.0,0.0,3.743565559387207,3.7435905933380127,9.351131780022116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1162109375,0.0,1647.3544921875,1895.4371337890625,0.0,3272.525390625,0.9268986582756042,1.0,0.0,3.0,1.0,0.0
17830440,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8755988478660583,0.3663944005966186,0.3302310705184936,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8035603165626526,0.2799792289733886,0.2664970457553863,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8504850268363953,0.3347991704940796,0.2352318465709686,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7897281050682068,0.265861839056015,0.2533426284790039,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.689136803150177,0.1750252097845077,0.7956778407096863,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4269714355469,284.9188232421875,1.0,0.444376677274704,1.0,0.6499999761581421,0.0,1.0,-2.2579047679901123,2.257899761199951,4.944682132190792e-06,1.7437477111816406,0.9111329317092896,0.9111329317092896,0.0,104.72864532470705,121.0,56993.890625,0.0,1061.306884765625,1.0,280.0572509765625,283.6937255859375,296.6714782714844,300.35406494140625,293.1499938964844,293.1499938964844,279.75,36987.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859727382659912,1.0,0.0,0.0,3.743565559387207,3.7435905933380127,9.351131780022116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1162109375,0.0,1647.3544921875,1895.4371337890625,0.0,3272.525390625,0.9268986582756042,1.0,0.0,3.0,1.0,0.0
17830500,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8749634623527527,0.3685114681720733,0.3322161734104156,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.803260862827301,0.2818937301635742,0.2683824300765991,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8492674827575684,0.3359482586383819,0.2361014485359192,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7892200350761414,0.2674621641635895,0.2549342215061188,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6891661882400513,0.176419049501419,0.8022758960723877,284.8246154785156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.426513671875,284.82373046875,1.0,0.4475671947002411,1.0,0.6499999761581421,0.0,1.0,-2.2734363079071045,2.273431301116944,5.0128342081734445e-06,1.7558385133743286,0.8264104723930359,0.8264104723930359,0.0,106.3575210571289,121.0,57848.35546875,0.0,1084.0936279296875,1.0,279.79840087890625,283.5818786621094,296.6990661621094,300.5139465332031,293.1499938964844,293.1499938964844,279.75,41074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933160305023193,1.0,0.0,0.0,3.6524465084075928,3.6524715423583984,8.901455998966412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.431640625,0.0,1573.886962890625,1895.4371337890625,0.0,3341.20458984375,0.9068936705589294,1.0,0.0,3.0,1.0,0.0
17830560,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8742294907569885,0.3707736432552337,0.3341470956802368,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.802863359451294,0.2838685214519501,0.2702223658561706,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8479597568511963,0.3371808230876922,0.2369241118431091,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7886112928390503,0.2691124677658081,0.2564756572246551,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6890853643417358,0.177837535738945,0.8086786270141602,284.90399169921875,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4268493652344,284.91033935546875,1.0,0.4507124423980713,1.0,0.6499999761581421,0.0,1.0,-2.288495779037476,2.2884907722473145,5.079344191472046e-06,1.7675405740737915,0.8491917848587036,0.8491917848587036,0.0,108.01451873779295,109.0,57911.16015625,0.0,1106.7542724609375,1.0,279.7580261230469,283.6639099121094,296.6747741699219,300.42633056640625,293.1499938964844,293.1499938964844,280.04998779296875,40089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948760032653809,1.0,0.0,0.0,3.541048049926758,3.541071891784668,8.366753263544524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.83447265625,0.0,1444.986083984375,1895.4371337890625,0.0,3355.776123046875,0.8856486082077026,1.0,0.0,3.0,1.0,0.0
17830620,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8868591785430908,0.3766539394855499,0.3389506638050079,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8144456744194031,0.2886638045310974,0.2743623256683349,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8581748604774475,0.3407336175441742,0.2390762865543365,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7998997569084167,0.2732126116752624,0.2599733471870422,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7001562118530273,0.181257888674736,0.8224947452545166,285.0517883300781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4399719238281,285.04998779296875,1.0,0.4523710608482361,1.0,0.6499999761581421,0.0,1.0,-2.3226184844970703,2.32261323928833,5.231661816651467e-06,1.7940086126327517,0.9894905090332032,0.9894905090332032,0.0,105.07760620117188,97.0,58317.921875,0.0,1132.60205078125,1.0,280.0426940917969,283.7911682128906,296.648193359375,300.3431396484375,293.1499938964844,293.1499938964844,279.75,31918.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883768916130066,1.0,0.0,0.0,3.72104549407959,3.721069574356079,9.23896379845246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.873046875,0.0,1582.519287109375,1895.4371337890625,0.0,3295.02490234375,0.9182690382003784,1.0,0.0,3.0,1.0,0.0
17830680,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8868591785430908,0.3766539394855499,0.3389506638050079,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8144456744194031,0.2886638045310974,0.2743623256683349,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8581748604774475,0.3407336175441742,0.2390762865543365,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7998997569084167,0.2732126116752624,0.2599733471870422,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7001562118530273,0.181257888674736,0.8224947452545166,285.0517883300781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4399719238281,285.04998779296875,1.0,0.4523710608482361,1.0,0.6499999761581421,0.0,1.0,-2.3226184844970703,2.32261323928833,5.231661816651467e-06,1.7940086126327517,0.9894905090332032,0.9894905090332032,0.0,105.07760620117188,97.0,58317.921875,0.0,1132.60205078125,1.0,280.0426940917969,283.7911682128906,296.648193359375,300.3431396484375,293.1499938964844,293.1499938964844,279.75,31918.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883768916130066,1.0,0.0,0.0,3.72104549407959,3.721069574356079,9.23896379845246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.873046875,0.0,1582.519287109375,1895.4371337890625,0.0,3295.02490234375,0.9182690382003784,1.0,0.0,3.0,1.0,0.0
17830740,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9081750512123108,0.3813483417034149,0.3431980609893799,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8326036334037781,0.2929796278476715,0.2783150970935821,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8767595887184143,0.3435210883617401,0.2409904152154922,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8183203339576721,0.2768466472625732,0.2632815241813659,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.717677652835846,0.1844241917133331,0.8358367085456848,284.9166259765625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4420471191406,284.92120361328125,1.0,0.4514715671539306,1.0,0.6499999761581421,0.0,1.0,-2.354775667190552,2.3547701835632324,5.3775543165102135e-06,1.8190617561340328,0.8969502449035645,0.8969502449035645,0.0,98.70783233642578,85.0,59811.46875,0.0,1143.044677734375,1.0,279.7566223144531,283.635986328125,296.71649169921875,300.57733154296875,293.1499938964844,293.1499938964844,280.04998779296875,37231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004576802253723,1.0,0.0,0.0,3.682228803634644,3.682253360748291,9.047213325175109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7265625,0.0,1578.6136474609375,1895.4371337890625,0.0,3407.85009765625,0.9135396480560304,1.0,0.0,3.0,1.0,0.0
17830800,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9081750512123108,0.3813483417034149,0.3431980609893799,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8326036334037781,0.2929796278476715,0.2783150970935821,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8767595887184143,0.3435210883617401,0.2409904152154922,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8183203339576721,0.2768466472625732,0.2632815241813659,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.717677652835846,0.1844241917133331,0.8358367085456848,284.9166259765625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4420471191406,284.92120361328125,1.0,0.4514715671539306,1.0,0.6499999761581421,0.0,1.0,-2.354775667190552,2.3547701835632324,5.3775543165102135e-06,1.8190617561340328,0.8969502449035645,0.8969502449035645,0.0,98.70783233642578,85.0,59811.46875,0.0,1143.044677734375,1.0,279.7566223144531,283.635986328125,296.71649169921875,300.57733154296875,293.1499938964844,293.1499938964844,280.04998779296875,37231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004576802253723,1.0,0.0,0.0,3.682228803634644,3.682253360748291,9.047213325175109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7265625,0.0,1578.6136474609375,1895.4371337890625,0.0,3407.85009765625,0.9135396480560304,1.0,0.0,3.0,1.0,0.0
17830860,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9424422383308412,0.386908084154129,0.3475435078144073,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8589902520179749,0.2976067960262298,0.2821833789348602,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9047451019287108,0.3468068540096283,0.2428622990846634,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8432464599609375,0.2807361781597137,0.2664718329906463,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.740069568157196,0.1876627653837204,0.8483968377113342,285.0829162597656,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4504699707031,285.083740234375,1.0,0.4488890767097473,1.0,0.6499999761581421,0.0,1.0,-2.385810613632202,2.385804891586304,5.52010214960319e-06,1.843114733695984,1.0,1.0,0.0,90.10350036621094,73.0,59954.703125,0.0,1143.2713623046875,1.0,280.0434265136719,283.7917785644531,296.68975830078125,300.4914855957031,293.1499938964844,293.1499938964844,279.75,32904.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961604833602905,1.0,0.0,0.0,3.822215795516968,3.822241067886353,9.748183629199048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7109375,0.0,1709.08349609375,1895.4371337890625,0.0,3367.768798828125,0.9416143298149108,1.0,0.0,3.0,1.0,0.0
17830920,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9424422383308412,0.386908084154129,0.3475435078144073,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8589902520179749,0.2976067960262298,0.2821833789348602,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9047451019287108,0.3468068540096283,0.2428622990846634,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8432464599609375,0.2807361781597137,0.2664718329906463,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.740069568157196,0.1876627653837204,0.8483968377113342,285.0829162597656,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4504699707031,285.083740234375,1.0,0.4488890767097473,1.0,0.6499999761581421,0.0,1.0,-2.385810613632202,2.385804891586304,5.52010214960319e-06,1.843114733695984,1.0,1.0,0.0,90.10350036621094,73.0,59954.703125,0.0,1143.2713623046875,1.0,280.0434265136719,283.7917785644531,296.68975830078125,300.4914855957031,293.1499938964844,293.1499938964844,279.75,32904.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961604833602905,1.0,0.0,0.0,3.822215795516968,3.822241067886353,9.748183629199048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7109375,0.0,1709.08349609375,1895.4371337890625,0.0,3367.768798828125,0.9416143298149108,1.0,0.0,3.0,1.0,0.0
17830980,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9813821911811828,0.3910207748413086,0.3512745499610901,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8945983052253723,0.3013283312320709,0.2855835258960724,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9450294971466064,0.3489827811717987,0.244351327419281,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8766953945159912,0.2837253510951996,0.2691798210144043,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7694860100746155,0.1901305466890335,0.8586970567703247,284.91864013671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4456481933594,284.9213256835937,1.0,0.4451315999031067,1.0,0.6499999761581421,0.0,1.0,-2.4118034839630127,2.4117977619171143,5.641221832775045e-06,1.8633910417556765,0.9393563270568848,0.9393563270568848,0.0,80.73816680908203,61.0,61600.55859375,0.0,1134.490478515625,1.0,279.7558288574219,283.6001892089844,296.7533874511719,300.7289428710937,293.1499938964844,293.1499938964844,279.45001220703125,36325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083166122436525,1.0,0.0,0.0,3.827958583831787,3.82798433303833,9.777497780305566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.763671875,0.0,1742.8658447265625,1895.4371337890625,0.0,3480.974853515625,0.9452347755432128,1.0,0.0,3.0,1.0,0.0
17831040,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9813821911811828,0.3910207748413086,0.3512745499610901,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8945983052253723,0.3013283312320709,0.2855835258960724,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9450294971466064,0.3489827811717987,0.244351327419281,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8766953945159912,0.2837253510951996,0.2691798210144043,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7694860100746155,0.1901305466890335,0.8586970567703247,284.91864013671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4456481933594,284.9213256835937,1.0,0.4451315999031067,1.0,0.6499999761581421,0.0,1.0,-2.4118034839630127,2.4117977619171143,5.641221832775045e-06,1.8633910417556765,0.9393563270568848,0.9393563270568848,0.0,80.73816680908203,61.0,61600.55859375,0.0,1134.490478515625,1.0,279.7558288574219,283.6001892089844,296.7533874511719,300.7289428710937,293.1499938964844,293.1499938964844,279.45001220703125,36325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083166122436525,1.0,0.0,0.0,3.827958583831787,3.82798433303833,9.777497780305566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.763671875,0.0,1742.8658447265625,1895.4371337890625,0.0,3480.974853515625,0.9452347755432128,1.0,0.0,3.0,1.0,0.0
17831100,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9989565014839172,0.3927741348743438,0.3525710701942444,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9166630506515504,0.3029138147830963,0.2869547009468078,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9672071933746338,0.3497490286827087,0.2448030859231948,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8970491886138916,0.2849335372447967,0.2702009081840515,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7873954772949219,0.1910960525274276,0.8624502420425415,284.8182373046875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4403686523437,284.8168640136719,1.0,0.4427748024463653,1.0,0.6499999761581421,0.0,1.0,-2.4212443828582764,2.421238660812378,5.685581527359318e-06,1.870772361755371,0.8473045825958252,0.8473045825958252,0.0,76.02313232421875,61.0,62420.3515625,0.0,1125.83642578125,1.0,279.49609375,283.47900390625,296.7782592773437,300.8852844238281,293.1499938964844,293.1499938964844,279.45001220703125,40489.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91497540473938,1.0,0.0,0.0,3.745261430740357,3.7452871799468994,9.359605428471696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.5830078125,0.0,1676.2257080078125,1895.4371337890625,0.0,3542.718505859375,0.927210807800293,1.0,0.0,3.0,1.0,0.0
17831160,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3957490622997284,0.3383344411849975,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9347181916236876,0.304470807313919,0.2882658541202545,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9816285967826844,0.3505121767520904,0.245200514793396,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9128597378730774,0.2860955595970154,0.2711508274078369,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8009200096130371,0.1919792294502258,0.8658507466316223,284.8785095214844,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4410705566406,284.8837280273437,1.0,0.4395580291748047,1.0,0.6499999761581421,0.0,1.0,-2.417503118515014,2.417497396469116,5.667279765475541e-06,1.8674728870391848,0.8523529171943665,0.8523529171943665,0.0,72.6393051147461,64.0,62036.71875,0.0,1104.8612060546875,1.0,279.4571228027344,283.54766845703125,296.7542724609375,300.7800598144531,293.1499938964844,293.1499938964844,279.75,40801.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91583913564682,1.0,0.0,0.0,3.620187282562256,3.6202118396759033,8.744909791857935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.302734375,0.0,1535.8814697265625,1895.4371337890625,0.0,3550.7109375,0.903056025505066,1.0,0.0,3.0,1.0,0.0
17831220,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.4022466540336609,0.3293400406837463,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9467259645462036,0.3067451119422912,0.2901546955108642,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9899502396583556,0.3519871234893799,0.2459944039583206,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9242218136787416,0.2878603339195251,0.2725754976272583,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.809834897518158,0.1932834684848785,0.870814859867096,285.0258483886719,284.95001220703125,297.2276611328125,293.7423095703125,297.22637939453125,297.4619140625,285.0269470214844,1.0,0.4375523626804352,1.0,0.6499999761581421,0.0,1.0,-2.4115986824035645,2.411592960357666,5.640551080432488e-06,1.863385796546936,0.9533116817474364,0.9533116817474364,0.0,70.69070434570312,64.0,61414.08984375,0.0,1092.949951171875,1.0,279.7159423828125,283.6970520019531,296.7052001953125,300.5777587890625,293.1499938964844,293.1499938964844,279.75,33998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081096649169922,1.0,0.0,0.0,3.685638904571533,3.6856627464294434,9.063977586265536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.0830078125,0.0,1558.0584716796875,1895.4371337890625,0.0,3479.052001953125,0.9134839177131652,1.0,0.0,3.0,1.0,0.0
17831280,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.4070781767368316,0.3229941725730896,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9552480578422546,0.3083358108997345,0.2916039228439331,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9956492185592652,0.3530440032482147,0.2466983795166015,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.932745099067688,0.2891045212745666,0.2737002670764923,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8161243200302124,0.1942187398672104,0.8747340440750122,285.0133056640625,284.95001220703125,297.2500915527344,293.75054931640625,297.248779296875,297.4794616699219,285.0113220214844,1.0,0.4368349313735962,1.0,0.6499999761581421,0.0,1.0,-2.4125962257385254,2.412590503692627,5.64511810807744e-06,1.864106178283692,0.9639618396759032,0.9639618396759032,0.0,69.49344635009766,84.0,61583.33984375,0.0,1089.1575927734375,1.0,279.7426147460937,283.6792297363281,296.7250061035156,300.6390380859375,293.1499938964844,293.1499938964844,279.45001220703125,33350.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066588282585144,1.0,0.0,0.0,3.7407259941101074,3.740750312805176,9.336951052318908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6767578125,0.0,1616.154296875,1895.4371337890625,0.0,3465.570556640625,0.9237157106399536,1.0,0.0,3.0,1.0,0.0
17831340,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.4161975681781769,0.3298181891441345,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9519742131233216,0.3116627633571625,0.2949549257755279,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9918227195739746,0.3548016548156738,0.2481232583522796,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9285308718681335,0.2915792465209961,0.2762496769428253,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8134633898735046,0.1961417496204376,0.8841379284858704,284.9218139648437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.50103759765625,284.9271545410156,1.0,0.4430826604366302,1.0,0.6499999761581421,0.0,1.0,-2.4408562183380127,2.440850257873535,5.777297701570205e-06,1.885575532913208,0.8847797513008118,0.8847797513008118,0.0,71.70471954345703,104.0,62801.00390625,0.0,1130.3350830078125,1.0,279.4569396972656,283.5711975097656,296.7912902832031,300.8359680175781,293.1499938964844,293.1499938964844,279.75,38027.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142104387283324,1.0,0.0,0.0,3.645524263381958,3.6455485820770255,8.867746714713576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.373046875,0.0,1543.346435546875,1895.4371337890625,0.0,3535.63623046875,0.9065396189689636,1.0,0.0,3.0,1.0,0.0
17831400,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.4161975681781769,0.3298181891441345,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9519742131233216,0.3116627633571625,0.2949549257755279,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9918227195739746,0.3548016548156738,0.2481232583522796,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9285308718681335,0.2915792465209961,0.2762496769428253,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8134633898735046,0.1961417496204376,0.8841379284858704,284.9218139648437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.50103759765625,284.9271545410156,1.0,0.4430826604366302,1.0,0.6499999761581421,0.0,1.0,-2.4408562183380127,2.440850257873535,5.777297701570205e-06,1.885575532913208,0.8847797513008118,0.8847797513008118,0.0,71.70471954345703,104.0,62801.00390625,0.0,1130.3350830078125,1.0,279.4569396972656,283.5711975097656,296.7912902832031,300.8359680175781,293.1499938964844,293.1499938964844,279.75,38027.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142104387283324,1.0,0.0,0.0,3.645524263381958,3.6455485820770255,8.867746714713576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.373046875,0.0,1543.346435546875,1895.4371337890625,0.0,3535.63623046875,0.9065396189689636,1.0,0.0,3.0,1.0,0.0
17831460,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9990000128746032,0.4202743768692016,0.3548421859741211,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.93030446767807,0.3156063258647918,0.2986688911914825,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9730535745620728,0.3573775589466095,0.2498714476823806,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.906591773033142,0.2945991456508636,0.2791121900081634,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7967819571495056,0.1983497589826584,0.894485592842102,285.0937194824219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4927673339844,285.09625244140625,1.0,0.4556776881217956,1.0,0.6499999761581421,0.0,1.0,-2.4933338165283203,2.4933278560638428,6.027871677360963e-06,1.9259382486343384,1.0,1.0,0.0,78.48784637451172,122.0,63452.9296875,0.0,1220.5128173828125,1.0,279.7427978515625,283.7247009277344,296.7872314453125,300.79510498046875,293.1499938964844,293.1499938964844,279.45001220703125,32682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092925190925598,1.0,0.0,0.0,3.80563235282898,3.805657386779785,9.66377797340101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.462890625,0.0,1687.4248046875,1895.4371337890625,0.0,3490.036865234375,0.9374661445617676,1.0,0.0,3.0,1.0,0.0
17831520,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9990000128746032,0.4202743768692016,0.3548421859741211,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.93030446767807,0.3156063258647918,0.2986688911914825,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9730535745620728,0.3573775589466095,0.2498714476823806,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.906591773033142,0.2945991456508636,0.2791121900081634,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7967819571495056,0.1983497589826584,0.894485592842102,285.0937194824219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4927673339844,285.09625244140625,1.0,0.4556776881217956,1.0,0.6499999761581421,0.0,1.0,-2.4933338165283203,2.4933278560638428,6.027871677360963e-06,1.9259382486343384,1.0,1.0,0.0,78.48784637451172,122.0,63452.9296875,0.0,1220.5128173828125,1.0,279.7427978515625,283.7247009277344,296.7872314453125,300.79510498046875,293.1499938964844,293.1499938964844,279.45001220703125,32682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092925190925598,1.0,0.0,0.0,3.80563235282898,3.805657386779785,9.66377797340101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.462890625,0.0,1687.4248046875,1895.4371337890625,0.0,3490.036865234375,0.9374661445617676,1.0,0.0,3.0,1.0,0.0
17831580,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9831390976905824,0.4183621406555176,0.3772896528244018,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.892163872718811,0.3188766241073608,0.3024431765079498,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.932065725326538,0.3590642809867859,0.2516109943389892,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8711851239204407,0.2969627380371094,0.2820270955562591,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7661433815956116,0.1999509632587433,0.9047899842262268,284.9521179199219,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.44561767578125,284.9517822265625,1.0,0.4713413417339325,1.0,0.6499999761581421,0.0,1.0,-2.542123794555664,2.5421173572540283,6.266706805035938e-06,1.9639734029769893,0.9711940884590148,0.9711940884590148,0.0,90.89250946044922,140.0,65790.421875,0.0,1334.3468017578125,1.0,279.4559631347656,283.5364685058594,296.8640441894531,301.0955505371094,293.1499938964844,293.1499938964844,279.1499938964844,34868.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224374294281006,1.0,0.0,0.0,3.855156183242798,3.85518217086792,9.91693013929762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.9423828125,0.0,1764.6749267578125,1895.4371337890625,0.0,3611.63525390625,0.9504824280738832,1.0,0.0,3.0,1.0,0.0
17831640,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9831390976905824,0.4183621406555176,0.3772896528244018,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.892163872718811,0.3188766241073608,0.3024431765079498,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.932065725326538,0.3590642809867859,0.2516109943389892,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8711851239204407,0.2969627380371094,0.2820270955562591,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7661433815956116,0.1999509632587433,0.9047899842262268,284.9521179199219,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.44561767578125,284.9517822265625,1.0,0.4713413417339325,1.0,0.6499999761581421,0.0,1.0,-2.542123794555664,2.5421173572540283,6.266706805035938e-06,1.9639734029769893,0.9711940884590148,0.9711940884590148,0.0,90.89250946044922,140.0,65790.421875,0.0,1334.3468017578125,1.0,279.4559631347656,283.5364685058594,296.8640441894531,301.0955505371094,293.1499938964844,293.1499938964844,279.1499938964844,34868.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224374294281006,1.0,0.0,0.0,3.855156183242798,3.85518217086792,9.91693013929762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.9423828125,0.0,1764.6749267578125,1895.4371337890625,0.0,3611.63525390625,0.9504824280738832,1.0,0.0,3.0,1.0,0.0
17831700,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9570793509483336,0.4181021451950073,0.3769166171550751,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8691773414611816,0.3201580047607422,0.3041000068187713,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9043117165565492,0.3594841063022613,0.2522523403167724,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8491336107254028,0.2977921068668365,0.2832580506801605,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7470114231109619,0.2004202157258987,0.908970594406128,284.8336486816406,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.42681884765625,284.83087158203125,1.0,0.4789702892303467,1.0,0.6499999761581421,0.0,1.0,-2.5516679286956787,2.551661491394043,6.314087386272149e-06,1.9714694023132324,0.8744679093360901,0.8744679093360901,0.0,99.8151626586914,140.0,66756.203125,0.0,1384.8983154296875,1.0,279.1956481933594,283.3968200683594,296.8914489746094,301.2706604003906,293.1499938964844,293.1499938964844,279.1499938964844,38852.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298076033592224,1.0,0.0,0.0,3.8003017902374254,3.800327777862549,9.636723916628398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.9384765625,0.0,1729.1219482421875,1895.4371337890625,0.0,3679.37744140625,0.9387121796607972,1.0,0.0,3.0,1.0,0.0
17831760,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.93014794588089,0.4187110960483551,0.3773884177207947,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.848812460899353,0.3213724792003631,0.3056150674819946,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8813042640686035,0.3598456382751465,0.2527670562267303,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.829743504524231,0.2985437512397766,0.2843451797962188,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7301585078239441,0.2007946521043777,0.9125329852104188,284.85272216796875,284.95001220703125,297.4962463378906,293.8388977050781,297.4835205078125,297.4140319824219,284.839111328125,1.0,0.4864051640033722,0.8876885175704956,0.6499999761581421,0.2000000029802322,1.0,-2.560243368148804,2.1804800033569336,0.3797634541988373,1.600003361701965,0.8535294532775879,0.8535294532775879,0.0,109.32816314697266,143.0,64533.93359375,0.0,1435.1280517578125,1.0,279.15679931640625,283.3661804199219,296.8685302734375,301.15338134765625,293.1499938964844,293.1499938964844,279.45001220703125,40264.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312621355056764,1.0,0.0,0.0,3.691044807434082,3.691070079803467,9.090587127502658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0126953125,0.0,1611.5836181640625,1895.4371337890625,0.0,3692.70458984375,0.9173632860183716,1.0,0.0,3.0,1.0,0.0
