time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831820,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9095796942710876,0.4202333688735962,0.3787804245948791,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8339270949363708,0.3229959011077881,0.3074409365653991,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8638116121292114,0.3604244291782379,0.2533752620220184,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8149440884590149,0.299559086561203,0.285607635974884,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7170941233634949,0.2012879997491836,0.9162856340408324,284.8557434082031,284.95001220703125,297.5382385253906,293.8536376953125,297.4841003417969,297.40380859375,284.8480224609375,1.0,0.4930869936943054,0.7448120713233948,0.6499999761581421,0.454428881406784,1.0,-2.570874214172364,1.529707908630371,1.0411661863327026,0.94851952791214,0.8095468878746033,0.8095468878746033,0.0,118.1238784790039,143.0,57767.875,0.0,1484.4122314453125,1.0,279.419677734375,283.3663330078125,296.7668762207031,300.6039428710937,293.1499938964844,293.1499938964844,279.45001220703125,42121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157944917678832,1.0,0.0,0.0,3.5070695877075195,3.5070934295654297,8.206955612877209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.375,0.0,1423.8992919921875,1895.4371337890625,0.0,3550.2978515625,0.878379762172699,1.0,0.0,3.0,1.0,0.0
17831880,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.902557373046875,0.4212474822998047,0.3798077702522278,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8284903168678284,0.3239439129829407,0.3084937036037445,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8572861552238464,0.3607789576053619,0.2537437081336975,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8091610670089722,0.3001534342765808,0.2863289713859558,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7118863463401794,0.2015797197818756,0.9183351993560792,284.8210754394531,284.95001220703125,297.5625305175781,293.86212158203125,297.47967529296875,297.39923095703125,284.82550048828125,1.0,0.4963708221912384,0.663065493106842,0.6499999761581421,0.6000000238418579,1.0,-2.577141046524048,1.267495036125183,1.3096461296081543,0.685245156288147,0.7575803995132446,0.7575803995132446,0.0,122.01219940185548,146.0,54715.99609375,0.0,1508.916259765625,1.0,279.4414978027344,283.3423156738281,296.73779296875,300.4013366699219,293.1499938964844,293.1499938964844,279.75,46088.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904299259185791,1.0,0.0,0.0,3.339850425720215,3.3398733139038086,7.442988589900779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.44091796875,0.0,1283.7840576171875,1895.4371337890625,0.0,3443.625732421875,0.8432649374008179,1.0,0.0,3.0,1.0,0.0
17831940,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8918567299842834,0.4252559542655945,0.3833520710468292,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8198120594024658,0.3271892964839935,0.3116558194160461,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8465466499328613,0.3625504076480865,0.255025178194046,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.799228310585022,0.3023722171783447,0.2885408699512481,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7027175426483154,0.202809989452362,0.9246068596839904,284.9640197753906,284.95001220703125,297.630126953125,293.8854675292969,297.4971008300781,297.3976135253906,284.9679260253906,1.0,0.5040898323059082,0.4384424984455108,0.6499999761581421,1.0,1.0,-2.5969252586364746,1.1154835224151611,1.481441617012024,0.5287476778030396,0.8382099866867065,0.8382099866867065,0.0,129.86978149414062,134.0,52503.58984375,0.0,1569.965087890625,1.0,279.7383728027344,283.49029541015625,296.7251892089844,300.0743408203125,293.1499938964844,293.1499938964844,280.04998779296875,36495.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664932250976562,1.0,0.0,0.0,3.339328050613404,3.339349269866944,7.44066028346424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.38623046875,0.0,1217.6143798828125,1895.4371337890625,0.0,3089.913818359375,0.8371438980102539,1.0,0.0,3.0,1.0,0.0
17832000,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8918567299842834,0.4252559542655945,0.3833520710468292,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8198120594024658,0.3271892964839935,0.3116558194160461,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8465466499328613,0.3625504076480865,0.255025178194046,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.799228310585022,0.3023722171783447,0.2885408699512481,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7027175426483154,0.202809989452362,0.9246068596839904,284.9640197753906,284.95001220703125,297.630126953125,293.8854675292969,297.4971008300781,297.3976135253906,284.9679260253906,1.0,0.5040898323059082,0.4384424984455108,0.6499999761581421,1.0,1.0,-2.5969252586364746,1.1154835224151611,1.481441617012024,0.5287476778030396,0.8382099866867065,0.8382099866867065,0.0,129.86978149414062,134.0,52503.58984375,0.0,1569.965087890625,1.0,279.7383728027344,283.49029541015625,296.7251892089844,300.0743408203125,293.1499938964844,293.1499938964844,280.04998779296875,36495.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664932250976562,1.0,0.0,0.0,3.339328050613404,3.339349269866944,7.44066028346424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.38623046875,0.0,1217.6143798828125,1895.4371337890625,0.0,3089.913818359375,0.8371438980102539,1.0,0.0,3.0,1.0,0.0
17832060,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8970119953155518,0.4297534823417663,0.387264221906662,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8242318034172058,0.3308362662792206,0.3149747550487518,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8498988747596741,0.364769846200943,0.2564810514450073,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.803252637386322,0.3049555420875549,0.2908671796321869,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7060913443565369,0.2043636888265609,0.931062400341034,285.0511169433594,284.95001220703125,297.6986389160156,293.9089050292969,297.5285339355469,297.4010925292969,285.0484924316406,1.0,0.5060089826583862,0.4672005176544189,0.6499999761581421,1.0,1.0,-2.6179161071777344,1.1246200799942017,1.4932959079742432,0.5330067276954651,0.9580852389335632,0.9580852389335632,0.0,129.44862365722656,122.0,52644.328125,0.0,1597.1112060546875,1.0,280.039794921875,283.572265625,296.82928466796875,300.149658203125,293.1499938964844,293.1499938964844,279.75,30726.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477204442024231,1.0,0.0,0.0,3.5658953189849854,3.565917730331421,8.484582849632716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1728515625,0.0,1403.048828125,1895.4371337890625,0.0,2913.924560546875,0.882570207118988,1.0,0.0,3.0,1.0,0.0
17832120,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8970119953155518,0.4297534823417663,0.387264221906662,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8242318034172058,0.3308362662792206,0.3149747550487518,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8498988747596741,0.364769846200943,0.2564810514450073,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.803252637386322,0.3049555420875549,0.2908671796321869,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7060913443565369,0.2043636888265609,0.931062400341034,285.0511169433594,284.95001220703125,297.6986389160156,293.9089050292969,297.5285339355469,297.4010925292969,285.0484924316406,1.0,0.5060089826583862,0.4672005176544189,0.6499999761581421,1.0,1.0,-2.6179161071777344,1.1246200799942017,1.4932959079742432,0.5330067276954651,0.9580852389335632,0.9580852389335632,0.0,129.44862365722656,122.0,52644.328125,0.0,1597.1112060546875,1.0,280.039794921875,283.572265625,296.82928466796875,300.149658203125,293.1499938964844,293.1499938964844,279.75,30726.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477204442024231,1.0,0.0,0.0,3.5658953189849854,3.565917730331421,8.484582849632716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1728515625,0.0,1403.048828125,1895.4371337890625,0.0,2913.924560546875,0.882570207118988,1.0,0.0,3.0,1.0,0.0
17832180,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9091434478759766,0.4326571822166443,0.3900166749954223,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.834471583366394,0.3336392939090729,0.317637950181961,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8594995141029358,0.3658560812473297,0.2573068737983703,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8132436275482178,0.3067237138748169,0.2925528883934021,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7148000597953796,0.2053774297237396,0.9354020953178406,284.90802001953125,284.95001220703125,297.76776123046875,293.9322204589844,297.5526123046875,297.3909912109375,284.910888671875,1.0,0.5045413374900818,0.495958536863327,0.6499999761581421,1.0,1.0,-2.632664918899536,1.1315181255340576,1.5011467933654783,0.5365205407142639,0.8553613424301147,0.8553613424301147,0.0,124.81414031982422,110.0,53669.828125,0.0,1596.93017578125,1.0,279.7579650878906,283.4135131835937,296.95635986328125,300.43719482421875,293.1499938964844,293.1499938964844,280.04998779296875,37668.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857742190361023,1.0,0.0,0.0,3.507230043411255,3.5072529315948486,8.207705946006172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.39208984375,0.0,1392.04736328125,1895.4371337890625,0.0,3007.831298828125,0.874926745891571,1.0,0.0,3.0,1.0,0.0
17832240,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9091434478759766,0.4326571822166443,0.3900166749954223,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.834471583366394,0.3336392939090729,0.317637950181961,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8594995141029358,0.3658560812473297,0.2573068737983703,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8132436275482178,0.3067237138748169,0.2925528883934021,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7148000597953796,0.2053774297237396,0.9354020953178406,284.90802001953125,284.95001220703125,297.76776123046875,293.9322204589844,297.5526123046875,297.3909912109375,284.910888671875,1.0,0.5045413374900818,0.495958536863327,0.6499999761581421,1.0,1.0,-2.632664918899536,1.1315181255340576,1.5011467933654783,0.5365205407142639,0.8553613424301147,0.8553613424301147,0.0,124.81414031982422,110.0,53669.828125,0.0,1596.93017578125,1.0,279.7579650878906,283.4135131835937,296.95635986328125,300.43719482421875,293.1499938964844,293.1499938964844,280.04998779296875,37668.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857742190361023,1.0,0.0,0.0,3.507230043411255,3.5072529315948486,8.207705946006172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.39208984375,0.0,1392.04736328125,1895.4371337890625,0.0,3007.831298828125,0.874926745891571,1.0,0.0,3.0,1.0,0.0
17832300,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.918432891368866,0.4345959424972534,0.3913065493106842,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8416857123374939,0.3352465629577636,0.3188429474830627,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8665921092033386,0.3666596710681915,0.2576056122779846,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8199897408485413,0.3077786266803741,0.2932555079460144,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7206149101257324,0.2059839069843292,0.9369661211967468,285.03131103515625,284.95001220703125,297.8024597167969,293.9437866210937,297.5671081542969,297.3900451660156,285.03582763671875,1.0,0.5029093623161316,0.5103375315666199,0.6499999761581421,1.0,1.0,-2.6387414932250977,1.1343772411346436,1.5043641328811646,0.5378772616386414,0.9430481791496276,0.9430481791496276,0.0,121.34392547607422,110.0,53145.1328125,0.0,1589.8284912109375,1.0,279.9989929199219,283.5455017089844,296.9165954589844,300.2639465332031,293.1499938964844,293.1499938964844,280.04998779296875,33083.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522951602935791,1.0,0.0,0.0,3.574242353439331,3.574265241622925,8.524350505467737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.70361328125,0.0,1429.13720703125,1895.4371337890625,0.0,2956.772216796875,0.8880921602249146,1.0,0.0,3.0,1.0,0.0
17832360,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9312493205070496,0.4367444813251495,0.3930198848247528,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8513680696487427,0.3370126783847809,0.3202822208404541,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8763596415519714,0.3676536977291107,0.2581279873847961,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8288190364837646,0.3089780509471893,0.2941662669181824,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7281880974769592,0.2067046910524368,0.9391742944717408,285.0238342285156,284.95001220703125,297.8371887207031,293.955322265625,297.5830383300781,297.39166259765625,285.02178955078125,1.0,0.5009810924530029,0.509364902973175,0.6499999761581421,1.0,1.0,-2.646903276443481,1.1382051706314087,1.5086979866027832,0.5397628545761108,0.9654245972633362,0.9654245972633362,0.0,117.01670837402344,98.0,53483.54296875,0.0,1581.733154296875,1.0,280.04205322265625,283.5281066894531,296.939453125,300.3465270996094,293.1499938964844,293.1499938964844,279.75,32060.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509988188743591,1.0,0.0,0.0,3.669749975204468,3.669773578643799,8.985996942101337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2587890625,0.0,1525.620361328125,1895.4371337890625,0.0,2944.62646484375,0.906795859336853,1.0,0.0,3.0,1.0,0.0
17832420,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9503092765808104,0.4387568831443786,0.394937664270401,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8665794730186462,0.3389573097229004,0.3220576047897339,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8915701508522034,0.3684050440788269,0.2586556375026703,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8424087762832642,0.3101760149002075,0.2952297329902649,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7397658228874207,0.2073945850133896,0.94166898727417,284.8721618652344,284.95001220703125,297.8843994140625,293.9708557128906,297.6002502441406,297.3861389160156,284.8746337890625,1.0,0.4978732168674469,0.5080421566963196,0.6499999761581421,1.0,1.0,-2.656257152557373,1.1425771713256836,1.5136798620224,0.542002260684967,0.8582910299301147,0.8582910299301147,0.0,110.7658462524414,98.0,54416.7265625,0.0,1566.5277099609375,1.0,279.77392578125,283.3636474609375,297.01739501953125,300.5797119140625,293.1499938964844,293.1499938964844,279.75,38220.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605704307556152,1.0,0.0,0.0,3.6198689937591553,3.619893074035645,8.743372745811939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5947265625,0.0,1516.384033203125,1895.4371337890625,0.0,3034.354736328125,0.8986313939094543,1.0,0.0,3.0,1.0,0.0
17832480,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9592247009277344,0.4396700263023376,0.3955807983875274,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8743104338645935,0.3398273289203644,0.322737455368042,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8991718888282776,0.3686996698379516,0.2587546110153198,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.849294900894165,0.3106886148452759,0.2955796122550964,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7456046938896179,0.2076732814311981,0.9423306584358216,284.8981628417969,284.95001220703125,297.9065856933594,293.97808837890625,297.6080627441406,297.38299560546875,284.90155029296875,1.0,0.4961998164653778,0.5074197053909302,0.6499999761581421,1.0,1.0,-2.659181594848633,1.1439496278762815,1.5152320861816406,0.5426735877990723,0.8617225289344788,0.8617225289344788,0.0,107.7910614013672,86.0,54375.828125,0.0,1557.1243896484375,1.0,279.7573547363281,283.3878479003906,297.0111694335937,300.54742431640625,293.1499938964844,293.1499938964844,280.04998779296875,38469.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618109822273254,1.0,0.0,0.0,3.5769805908203125,3.5770044326782227,8.537416533727082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.76953125,0.0,1471.543701171875,1895.4371337890625,0.0,3045.990478515625,0.891118049621582,1.0,0.0,3.0,1.0,0.0
17832540,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9912216663360596,0.4438570439815521,0.3985597491264343,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9070834517478944,0.3433088958263397,0.3253568410873413,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9341933727264404,0.3705656826496124,0.259529709815979,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8791631460189819,0.3129770457744598,0.2970994412899017,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7710475921630859,0.2090253978967666,0.945631980895996,285.0266418457031,284.95001220703125,297.9756164550781,294.0003967285156,297.6396484375,297.3858947753906,285.02471923828125,1.0,0.4906734228134155,0.5054745078086853,0.6499999761581421,1.0,1.0,-2.6726267337799072,1.150261402130127,1.5223652124404907,0.5457428097724915,0.9786201119422911,0.9786201119422911,0.0,97.16529846191406,74.0,54103.87109375,0.0,1527.5130615234375,1.0,280.0428466796875,283.5154113769531,296.98199462890625,300.4306640625,293.1499938964844,293.1499938964844,279.75,32399.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541905283927917,1.0,0.0,0.0,3.72648024559021,3.726504325866699,9.265970675187418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.251953125,0.0,1592.4305419921875,1895.4371337890625,0.0,2974.53466796875,0.9197522401809692,1.0,0.0,3.0,1.0,0.0
17832600,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9912216663360596,0.4438570439815521,0.3985597491264343,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9070834517478944,0.3433088958263397,0.3253568410873413,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9341933727264404,0.3705656826496124,0.259529709815979,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8791631460189819,0.3129770457744598,0.2970994412899017,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7710475921630859,0.2090253978967666,0.945631980895996,285.0266418457031,284.95001220703125,297.9756164550781,294.0003967285156,297.6396484375,297.3858947753906,285.02471923828125,1.0,0.4906734228134155,0.5054745078086853,0.6499999761581421,1.0,1.0,-2.6726267337799072,1.150261402130127,1.5223652124404907,0.5457428097724915,0.9786201119422911,0.9786201119422911,0.0,97.16529846191406,74.0,54103.87109375,0.0,1527.5130615234375,1.0,280.0428466796875,283.5154113769531,296.98199462890625,300.4306640625,293.1499938964844,293.1499938964844,279.75,32399.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541905283927917,1.0,0.0,0.0,3.72648024559021,3.726504325866699,9.265970675187418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.251953125,0.0,1592.4305419921875,1895.4371337890625,0.0,2974.53466796875,0.9197522401809692,1.0,0.0,3.0,1.0,0.0
17832660,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.893762469291687,0.4501291811466217,0.4043203294277191,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8223907351493835,0.3458704352378845,0.3299602270126343,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8409067988395691,0.3716188073158264,0.2617375552654266,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7975415587425232,0.3142043650150299,0.3005779385566711,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6999921202659607,0.2093780934810638,0.958538055419922,284.8925170898437,284.95001220703125,298.04400634765625,294.0221252441406,297.6732482910156,297.39892578125,284.87725830078125,1.0,0.4719292521476745,0.5034880638122559,0.6499999761581421,1.0,1.0,-2.375278949737549,0.9969455599784852,1.378333330154419,0.5431411266326904,0.8666200041770935,0.8666200041770935,0.0,134.5498504638672,62.0,52261.390625,0.0,1488.2181396484375,1.0,279.757080078125,283.3427429199219,297.0501708984375,300.6120910644531,293.1499938964844,293.1499938964844,280.04998779296875,39365.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640910983085632,1.0,0.0,0.0,3.618094921112061,3.618119239807129,8.73480473728705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.15185546875,0.0,1522.924560546875,1895.4371337890625,0.0,3067.37939453125,0.9002811908721924,1.0,0.0,3.0,1.0,0.0
17832720,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.893762469291687,0.4501291811466217,0.4043203294277191,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8223907351493835,0.3458704352378845,0.3299602270126343,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8409067988395691,0.3716188073158264,0.2617375552654266,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7975415587425232,0.3142043650150299,0.3005779385566711,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6999921202659607,0.2093780934810638,0.958538055419922,284.8925170898437,284.95001220703125,298.04400634765625,294.0221252441406,297.6732482910156,297.39892578125,284.87725830078125,1.0,0.4719292521476745,0.5034880638122559,0.6499999761581421,1.0,1.0,-2.375278949737549,0.9969455599784852,1.378333330154419,0.5431411266326904,0.8666200041770935,0.8666200041770935,0.0,134.5498504638672,62.0,52261.390625,0.0,1488.2181396484375,1.0,279.757080078125,283.3427429199219,297.0501708984375,300.6120910644531,293.1499938964844,293.1499938964844,280.04998779296875,39365.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640910983085632,1.0,0.0,0.0,3.618094921112061,3.618119239807129,8.73480473728705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.15185546875,0.0,1522.924560546875,1895.4371337890625,0.0,3067.37939453125,0.9002811908721924,1.0,0.0,3.0,1.0,0.0
17832780,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.9990000128746032,0.4706515669822693,0.3191893100738525,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.9990000128746032,0.3583019971847534,0.3350542485713959,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9990000128746032,0.3849009871482849,0.2482586652040481,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.9731011986732484,0.3248673975467682,0.3043627440929413,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.8418934345245361,0.2131488174200058,0.954801082611084,284.6929626464844,284.95001220703125,298.11138916015625,294.043212890625,297.776123046875,297.51953125,284.8185119628906,1.0,0.4633936285972595,0.5015016794204712,0.6499999761581421,1.0,1.0,-2.5684261322021484,1.0992649793624878,1.4691611528396606,0.5325824022293091,0.6643194556236267,0.6643194556236267,0.0,73.85932159423828,82.0,49357.78515625,0.0,1299.310302734375,1.0,280.0409240722656,283.4353332519531,296.9168701171875,299.97760009765625,293.1499938964844,293.1499938964844,280.3500061035156,51222.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386709690093994,1.0,0.0,0.0,3.264758825302124,3.264781951904297,7.112061553016247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.576171875,0.0,1247.19677734375,1895.4371337890625,0.0,2829.300537109375,0.8212903141975403,1.0,0.0,3.0,1.0,0.0
17832840,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.9990000128746032,0.4706515669822693,0.3191893100738525,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.9990000128746032,0.3583019971847534,0.3350542485713959,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9990000128746032,0.3849009871482849,0.2482586652040481,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.9731011986732484,0.3248673975467682,0.3043627440929413,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.8418934345245361,0.2131488174200058,0.954801082611084,284.6929626464844,284.95001220703125,298.11138916015625,294.043212890625,297.776123046875,297.51953125,284.8185119628906,1.0,0.4633936285972595,0.5015016794204712,0.6499999761581421,1.0,1.0,-2.5684261322021484,1.0992649793624878,1.4691611528396606,0.5325824022293091,0.6643194556236267,0.6643194556236267,0.0,73.85932159423828,82.0,49357.78515625,0.0,1299.310302734375,1.0,280.0409240722656,283.4353332519531,296.9168701171875,299.97760009765625,293.1499938964844,293.1499938964844,280.3500061035156,51222.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386709690093994,1.0,0.0,0.0,3.264758825302124,3.264781951904297,7.112061553016247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.576171875,0.0,1247.19677734375,1895.4371337890625,0.0,2829.300537109375,0.8212903141975403,1.0,0.0,3.0,1.0,0.0
17832900,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.9990000128746032,0.4800604879856109,0.3152907490730285,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.9990000128746032,0.3583607971668243,0.3320163190364837,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.9990000128746032,0.386470079421997,0.2452261298894882,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.979742467403412,0.3241267204284668,0.3073636591434479,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8476911187171936,0.2142390608787536,0.9636778235435486,285.2572937011719,284.95001220703125,298.1446228027344,294.0534362792969,297.8008728027344,297.5420227050781,285.2470092773437,1.0,0.464380532503128,0.5005084872245789,0.6499999761581421,1.0,1.0,-2.597464799880981,1.115259885787964,1.482204794883728,0.5270622372627258,1.0,1.0,0.0,73.45360565185547,82.0,51635.02734375,0.0,1320.8984375,1.0,280.2904968261719,283.7595520019531,296.9354248046875,300.0814819335937,293.1499938964844,293.1499938964844,280.3500061035156,28719.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825473427772522,1.0,0.0,0.0,3.5592072010040283,3.5592288970947266,8.452785209556168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.46533203125,0.0,1381.3653564453125,1895.4371337890625,0.0,2706.349609375,0.8796419501304626,1.0,0.0,3.0,1.0,0.0
17832960,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.4871416687965393,0.3177792429924011,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.3591947853565216,0.3346368372440338,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.3881237208843231,0.2471616417169571,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9773651361465454,0.3240372836589813,0.3073053658008575,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.8470776081085205,0.2152784466743469,0.9690900444984436,285.2271728515625,284.95001220703125,298.1774597167969,294.0634765625,297.8247375488281,297.5589904785156,285.2266540527344,1.0,0.4673730731010437,0.5002635717391968,0.6499999761581421,1.0,1.0,-2.612278699874878,1.1221977472305298,1.490080952644348,0.5305420160293579,1.0,1.0,0.0,74.41915893554688,102.0,52018.7734375,0.0,1344.26123046875,1.0,280.3408203125,283.7402038574219,297.0369873046875,300.3006896972656,293.1499938964844,293.1499938964844,280.04998779296875,30175.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277125358581543,1.0,0.0,0.0,3.659179449081421,3.659202337265015,8.934303536989319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.177734375,0.0,1499.713623046875,1895.4371337890625,0.0,2727.161865234375,0.902888000011444,1.0,0.0,3.0,1.0,0.0
17833020,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4948804974555969,0.3343302309513092,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.992401957511902,0.3603085279464721,0.3413011133670807,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.3887115716934204,0.2600346207618713,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9615955948829652,0.3242729306221008,0.3075646162033081,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8356395959854126,0.2165322303771972,0.9766291975975036,285.01934814453125,284.95001220703125,298.24188232421875,294.0828552246094,297.853515625,297.5601501464844,285.0184326171875,1.0,0.478579968214035,0.4997737407684326,0.6499999761581421,1.0,1.0,-2.66491961479187,1.1467725038528442,1.518147110939026,0.5433006882667542,1.0,1.0,0.0,79.43427276611328,122.0,54478.59765625,0.0,1436.37109375,1.0,280.0559387207031,283.4913635253906,297.16131591796875,300.6783142089844,293.1499938964844,293.1499938964844,279.75,32440.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486155271530151,1.0,0.0,0.0,3.79376220703125,3.793787002563477,9.60358761403768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.32421875,0.0,1671.3912353515625,1895.4371337890625,0.0,2922.30517578125,0.9349650144577026,1.0,0.0,3.0,1.0,0.0
17833080,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4948804974555969,0.3343302309513092,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.992401957511902,0.3603085279464721,0.3413011133670807,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.3887115716934204,0.2600346207618713,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9615955948829652,0.3242729306221008,0.3075646162033081,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8356395959854126,0.2165322303771972,0.9766291975975036,285.01934814453125,284.95001220703125,298.24188232421875,294.0828552246094,297.853515625,297.5601501464844,285.0184326171875,1.0,0.478579968214035,0.4997737407684326,0.6499999761581421,1.0,1.0,-2.66491961479187,1.1467725038528442,1.518147110939026,0.5433006882667542,1.0,1.0,0.0,79.43427276611328,122.0,54478.59765625,0.0,1436.37109375,1.0,280.0559387207031,283.4913635253906,297.16131591796875,300.6783142089844,293.1499938964844,293.1499938964844,279.75,32440.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486155271530151,1.0,0.0,0.0,3.79376220703125,3.793787002563477,9.60358761403768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.32421875,0.0,1671.3912353515625,1895.4371337890625,0.0,2922.30517578125,0.9349650144577026,1.0,0.0,3.0,1.0,0.0
17833140,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.494813859462738,0.372300773859024,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9618265628814696,0.361668199300766,0.3427336513996124,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.982014775276184,0.3847860097885132,0.270180344581604,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9242317080497742,0.3246084749698639,0.3081401288509369,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8086598515510559,0.2167717367410659,0.9801002144813538,284.90350341796875,284.95001220703125,298.3043518066406,294.10125732421875,297.8588256835937,297.5213317871094,284.90728759765625,1.0,0.494643896818161,0.4992839097976684,0.6499999761581421,1.0,1.0,-2.729143619537353,1.176684856414795,1.5524587631225586,0.5591802597045898,0.9171252846717834,0.9171252846717834,0.0,89.67056274414062,142.0,56460.7890625,0.0,1572.6151123046875,1.0,279.7572021484375,283.3411865234375,297.1708679199219,300.8359069824219,293.1499938964844,293.1499938964844,279.45001220703125,36942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657071590423584,1.0,0.0,0.0,3.762101888656616,3.762127161026001,9.443965609534644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.296875,0.0,1668.769775390625,1895.4371337890625,0.0,3082.53955078125,0.9311750531196594,1.0,0.0,3.0,1.0,0.0
17833200,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.494813859462738,0.372300773859024,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9618265628814696,0.361668199300766,0.3427336513996124,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.982014775276184,0.3847860097885132,0.270180344581604,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9242317080497742,0.3246084749698639,0.3081401288509369,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8086598515510559,0.2167717367410659,0.9801002144813538,284.90350341796875,284.95001220703125,298.3043518066406,294.10125732421875,297.8588256835937,297.5213317871094,284.90728759765625,1.0,0.494643896818161,0.4992839097976684,0.6499999761581421,1.0,1.0,-2.729143619537353,1.176684856414795,1.5524587631225586,0.5591802597045898,0.9171252846717834,0.9171252846717834,0.0,89.67056274414062,142.0,56460.7890625,0.0,1572.6151123046875,1.0,279.7572021484375,283.3411865234375,297.1708679199219,300.8359069824219,293.1499938964844,293.1499938964844,279.45001220703125,36942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657071590423584,1.0,0.0,0.0,3.762101888656616,3.762127161026001,9.443965609534644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.296875,0.0,1668.769775390625,1895.4371337890625,0.0,3082.53955078125,0.9311750531196594,1.0,0.0,3.0,1.0,0.0
17833260,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4873814284801483,0.4229916632175445,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9189185500144958,0.3636902272701263,0.3449276089668274,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9380896091461182,0.3828692436218261,0.2686816453933716,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8839691281318665,0.3253625929355621,0.309185266494751,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7747418284416199,0.2167587280273437,0.9822883605957032,284.9032287597656,284.95001220703125,298.3645324707031,294.1185607910156,297.8330383300781,297.42877197265625,284.9078063964844,1.0,0.5132883787155151,0.4962624013423919,0.6499999761581421,1.0,1.0,-2.795027017593384,1.207409143447876,1.5876179933547974,0.575166642665863,0.8602547645568848,0.8602547645568848,0.0,104.0045928955078,162.0,57792.1484375,0.0,1736.7550048828125,1.0,279.4576110839844,283.3059997558594,297.1601257324219,300.909423828125,293.1499938964844,293.1499938964844,279.75,39460.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763748407363892,1.0,0.0,0.0,3.5861945152282715,3.5862185955047607,8.581455972489493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2587890625,0.0,1488.7708740234375,1895.4371337890625,0.0,3182.598388671875,0.8948419094085693,1.0,0.0,3.0,1.0,0.0
17833320,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4873814284801483,0.4229916632175445,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9189185500144958,0.3636902272701263,0.3449276089668274,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9380896091461182,0.3828692436218261,0.2686816453933716,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8839691281318665,0.3253625929355621,0.309185266494751,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7747418284416199,0.2167587280273437,0.9822883605957032,284.9032287597656,284.95001220703125,298.3645324707031,294.1185607910156,297.8330383300781,297.42877197265625,284.9078063964844,1.0,0.5132883787155151,0.4962624013423919,0.6499999761581421,1.0,1.0,-2.795027017593384,1.207409143447876,1.5876179933547974,0.575166642665863,0.8602547645568848,0.8602547645568848,0.0,104.0045928955078,162.0,57792.1484375,0.0,1736.7550048828125,1.0,279.4576110839844,283.3059997558594,297.1601257324219,300.909423828125,293.1499938964844,293.1499938964844,279.75,39460.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763748407363892,1.0,0.0,0.0,3.5861945152282715,3.5862185955047607,8.581455972489493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2587890625,0.0,1488.7708740234375,1895.4371337890625,0.0,3182.598388671875,0.8948419094085693,1.0,0.0,3.0,1.0,0.0
17833380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.981440246105194,0.4823856055736542,0.4359758794307709,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.888128399848938,0.3655684292316437,0.3469553887844085,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9029324054718018,0.3831201493740082,0.2688983976840973,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8555634617805481,0.3263795077800751,0.3104270696640014,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.749911904335022,0.2169900238513946,0.9851185083389282,285.0474548339844,284.95001220703125,298.4002685546875,294.1286315917969,297.8217163085937,297.3807373046875,285.0461730957031,1.0,0.5246814489364624,0.4944025874137878,0.6499999761581421,1.0,1.0,-2.8185060024261475,1.218269109725952,1.600236892700195,0.5813178420066833,0.9713104367256165,0.9713104367256165,0.0,116.83683776855467,162.0,57548.08984375,0.0,1834.02294921875,1.0,279.71826171875,283.4476623535156,297.1091613769531,300.74432373046875,293.1499938964844,293.1499938964844,279.75,32741.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707380890846252,1.0,0.0,0.0,3.687878608703613,3.687902450561523,9.07499838831427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.49609375,0.0,1551.087646484375,1895.4371337890625,0.0,3129.734375,0.9126686453819276,1.0,0.0,3.0,1.0,0.0
17833440,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9598916172981262,0.4812650382518768,0.4344455003738403,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698856234550476,0.3667581081390381,0.3484533429145813,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8834058046340942,0.3834264576435089,0.2693537175655365,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8386922478675842,0.327032059431076,0.3114164173603058,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.735224187374115,0.2171405106782913,0.9875354766845704,285.0293884277344,284.95001220703125,298.4220886230469,294.1346740722656,297.82244873046875,297.3652038574219,285.0273742675781,1.0,0.5311632752418518,0.4932408928871155,0.6499999761581421,1.0,1.0,-2.822880744934082,1.2202589511871338,1.6026217937469482,0.5826449394226074,0.9819480776786804,0.9819480776786804,0.0,126.09831237792967,180.0,57737.3515625,0.0,1885.5721435546875,1.0,279.7427673339844,283.4290771484375,297.1259765625,300.8056335449219,293.1499938964844,293.1499938964844,279.45001220703125,32540.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706859350204468,1.0,0.0,0.0,3.745974063873291,3.7459986209869385,9.363168373965892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1474609375,0.0,1616.0257568359375,1895.4371337890625,0.0,3129.2451171875,0.9243284463882446,1.0,0.0,3.0,1.0,0.0
17833500,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9352196455001832,0.4806698858737945,0.4339123070240021,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8517407178878784,0.3679783046245575,0.3502247333526611,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8636480569839478,0.3835041522979736,0.269867867231369,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8217800259590149,0.3275852799415588,0.3125430941581726,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7202739715576172,0.2171544134616851,0.9901651740074158,284.8850402832031,284.95001220703125,298.4497985839844,294.14227294921875,297.8260192871094,297.35009765625,284.87921142578125,1.0,0.5391018986701965,0.491730123758316,0.6499999761581421,1.0,1.0,-2.829503536224365,1.2233285903930664,1.6061749458312988,0.584342360496521,0.8898066878318787,0.8898066878318787,0.0,137.30819702148438,180.0,58791.703125,0.0,1950.1236572265625,1.0,279.49530029296875,283.2638854980469,297.18756103515625,301.0423278808594,293.1499938964844,293.1499938964844,279.45001220703125,36291.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781511187553406,1.0,0.0,0.0,3.738042116165161,3.738067150115967,9.323558174401114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.732421875,0.0,1635.5797119140625,1895.4371337890625,0.0,3199.25146484375,0.9231882691383362,1.0,0.0,3.0,1.0,0.0
17833560,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.913998007774353,0.4806387424468994,0.4339674115180969,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8368873000144958,0.3690164387226105,0.3516628742218017,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8473491072654724,0.3834190368652344,0.2701359689235687,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8068946003913879,0.3279598653316498,0.3133610785007477,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7065886855125427,0.2170489877462387,0.991835594177246,284.8993835449219,284.95001220703125,298.4767150878906,294.1495361328125,297.8309326171875,297.3379821777344,284.9024963378906,1.0,0.5466044545173645,0.4901826381683349,0.6499999761581421,1.0,1.0,-2.834612369537353,1.2256932258605957,1.6089190244674685,0.5856683850288391,0.8777088522911072,0.8777088522911072,0.0,148.23313903808594,168.0,58621.53125,0.0,2011.1309814453125,1.0,279.456787109375,283.28424072265625,297.1812438964844,300.9891967773437,293.1499938964844,293.1499938964844,279.75,38418.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809285759925842,1.0,0.0,0.0,3.657846689224243,3.65787124633789,8.927796670832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.447265625,0.0,1560.046875,1895.4371337890625,0.0,3225.2822265625,0.9089503288269044,1.0,0.0,3.0,1.0,0.0
17833620,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.903862476348877,0.4824104011058807,0.435185968875885,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8297776579856873,0.371233195066452,0.3537630140781402,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8388851881027222,0.3841289281845093,0.2705863118171692,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7987136840820312,0.3290904462337494,0.3144679069519043,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6987140774726868,0.2173032462596893,0.9934226870536804,285.0356750488281,284.95001220703125,298.5160827636719,294.159912109375,297.84619140625,297.3345031738281,285.03399658203125,1.0,0.551213264465332,0.4878304302692413,0.6499999761581421,1.0,1.0,-2.8423774242401123,1.2292966842651367,1.6130807399749756,0.5876321196556091,0.9877671003341676,0.9877671003341676,0.0,155.12649536132812,168.0,58082.48828125,0.0,2057.2041015625,1.0,279.7325744628906,283.42498779296875,297.1340637207031,300.8211669921875,293.1499938964844,293.1499938964844,279.75,32764.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738602995872498,1.0,0.0,0.0,3.760888576507568,3.760913133621216,9.437875405637896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.150390625,0.0,1635.1263427734375,1895.4371337890625,0.0,3159.01904296875,0.9282824397087096,1.0,0.0,3.0,1.0,0.0
