time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833680,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9033968448638916,0.4830601811408996,0.4357992708683014,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8295624256134033,0.3719771802425384,0.3544911444187164,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8383346796035767,0.3844119012355804,0.2708033919334411,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7982718348503113,0.3294894099235534,0.3148701190948486,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.6981594562530518,0.2174310535192489,0.994072198867798,285.02606201171875,284.95001220703125,298.5281066894531,294.1629943847656,297.85137939453125,297.3343505859375,285.0242614746094,1.0,0.5519692301750183,0.4870876371860504,0.6499999761581421,1.0,1.0,-2.8455147743225098,1.2307517528533936,1.6147631406784058,0.5884295701980591,0.994253635406494,0.994253635406494,0.0,155.8392791748047,156.0,58201.359375,0.0,2065.831787109375,1.0,279.7433776855469,283.4144592285156,297.1459350585937,300.8564453125,293.1499938964844,293.1499938964844,279.45001220703125,32789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737086057662964,1.0,0.0,0.0,3.7916955947875977,3.7917206287384033,9.59312842496729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1337890625,0.0,1671.6455078125,1895.4371337890625,0.0,3157.59619140625,0.9347559213638306,1.0,0.0,3.0,1.0,0.0
17833740,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.906102180480957,0.4844884276390075,0.4373563528060913,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8325767517089844,0.3743503093719482,0.3568875789642334,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.839987576007843,0.3847133219242096,0.2711655795574188,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8005687594413757,0.3304862976074219,0.3159589767456054,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.699603796005249,0.2175474613904953,0.994966983795166,284.89215087890625,284.95001220703125,298.5758972167969,294.175048828125,297.8656921386719,297.3228759765625,284.8950500488281,1.0,0.5522012114524841,0.4839926362037658,0.6499999761581421,1.0,1.0,-2.853095531463623,1.2342407703399658,1.6188546419143677,0.590501070022583,0.8843700885772705,0.8843700885772705,0.0,155.12661743164062,144.0,59051.59765625,0.0,2074.896240234375,1.0,279.456298828125,283.2654724121094,297.2023010253906,301.0384826660156,293.1499938964844,293.1499938964844,279.75,38573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830643892288208,1.0,0.0,0.0,3.702322244644165,3.70234727859497,9.146221486844296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9501953125,0.0,1611.694580078125,1895.4371337890625,0.0,3245.29150390625,0.9188278317451476,1.0,0.0,3.0,1.0,0.0
17833800,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.906102180480957,0.4844884276390075,0.4373563528060913,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8325767517089844,0.3743503093719482,0.3568875789642334,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.839987576007843,0.3847133219242096,0.2711655795574188,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8005687594413757,0.3304862976074219,0.3159589767456054,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.699603796005249,0.2175474613904953,0.994966983795166,284.89215087890625,284.95001220703125,298.5758972167969,294.175048828125,297.8656921386719,297.3228759765625,284.8950500488281,1.0,0.5522012114524841,0.4839926362037658,0.6499999761581421,1.0,1.0,-2.853095531463623,1.2342407703399658,1.6188546419143677,0.590501070022583,0.8843700885772705,0.8843700885772705,0.0,155.12661743164062,144.0,59051.59765625,0.0,2074.896240234375,1.0,279.456298828125,283.2654724121094,297.2023010253906,301.0384826660156,293.1499938964844,293.1499938964844,279.75,38573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830643892288208,1.0,0.0,0.0,3.702322244644165,3.70234727859497,9.146221486844296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9501953125,0.0,1611.694580078125,1895.4371337890625,0.0,3245.29150390625,0.9188278317451476,1.0,0.0,3.0,1.0,0.0
17833860,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9182984232902528,0.4874013364315033,0.4393203258514404,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8426181674003601,0.3775094747543335,0.3593568503856659,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8488490581512451,0.3859562277793884,0.2716220617294311,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8100662231445312,0.3321654498577118,0.3170641362667084,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7075737714767456,0.2181683182716369,0.9957488179206848,285.0246276855469,284.95001220703125,298.61981201171875,294.1855163574219,297.88592529296875,297.3246154785156,285.02301025390625,1.0,0.5494465231895447,0.4816139340400696,0.6499999761581421,1.0,1.0,-2.8612329959869385,1.2380234003067017,1.6232095956802368,0.5925193428993225,1.0,1.0,0.0,149.2447967529297,132.0,58527.828125,0.0,2059.71533203125,1.0,279.7435913085937,283.40350341796875,297.1658935546875,300.89825439453125,293.1499938964844,293.1499938964844,279.45001220703125,33039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753476738929749,1.0,0.0,0.0,3.824235439300537,3.824260711669922,9.758488204170137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3076171875,0.0,1712.579345703125,1895.4371337890625,0.0,3172.967041015625,0.942296266555786,1.0,0.0,3.0,1.0,0.0
17833920,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9182984232902528,0.4874013364315033,0.4393203258514404,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8426181674003601,0.3775094747543335,0.3593568503856659,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8488490581512451,0.3859562277793884,0.2716220617294311,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8100662231445312,0.3321654498577118,0.3170641362667084,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7075737714767456,0.2181683182716369,0.9957488179206848,285.0246276855469,284.95001220703125,298.61981201171875,294.1855163574219,297.88592529296875,297.3246154785156,285.02301025390625,1.0,0.5494465231895447,0.4816139340400696,0.6499999761581421,1.0,1.0,-2.8612329959869385,1.2380234003067017,1.6232095956802368,0.5925193428993225,1.0,1.0,0.0,149.2447967529297,132.0,58527.828125,0.0,2059.71533203125,1.0,279.7435913085937,283.40350341796875,297.1658935546875,300.89825439453125,293.1499938964844,293.1499938964844,279.45001220703125,33039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753476738929749,1.0,0.0,0.0,3.824235439300537,3.824260711669922,9.758488204170137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3076171875,0.0,1712.579345703125,1895.4371337890625,0.0,3172.967041015625,0.942296266555786,1.0,0.0,3.0,1.0,0.0
17833980,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.936144232749939,0.4889366626739502,0.4407494068145752,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8570098876953125,0.380048006772995,0.361624538898468,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8620526790618896,0.3864292502403259,0.271898865699768,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8228553533554077,0.333291232585907,0.317987322807312,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7186717987060547,0.218476191163063,0.9961662292480468,284.89111328125,284.95001220703125,298.6595153808594,294.19439697265625,297.8981628417969,297.315673828125,284.8934936523437,1.0,0.5450209975242615,0.4792352318763733,0.6499999761581421,1.0,1.0,-2.867628574371338,1.240966796875,1.6266618967056274,0.5942651033401489,0.8906496167182922,0.8906496167182922,0.0,141.02484130859375,120.0,59378.58984375,0.0,2030.1138916015625,1.0,279.4569702148437,283.2545471191406,297.2196044921875,301.0768127441406,293.1499938964844,293.1499938964844,279.75,38535.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843682408332825,1.0,0.0,0.0,3.734562873840332,3.734588146209717,9.306210131398984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.03125,0.0,1648.7117919921875,1895.4371337890625,0.0,3257.503173828125,0.9260310530662536,1.0,0.0,3.0,1.0,0.0
17834040,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.936144232749939,0.4889366626739502,0.4407494068145752,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8570098876953125,0.380048006772995,0.361624538898468,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8620526790618896,0.3864292502403259,0.271898865699768,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8228553533554077,0.333291232585907,0.317987322807312,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7186717987060547,0.218476191163063,0.9961662292480468,284.89111328125,284.95001220703125,298.6595153808594,294.19439697265625,297.8981628417969,297.315673828125,284.8934936523437,1.0,0.5450209975242615,0.4792352318763733,0.6499999761581421,1.0,1.0,-2.867628574371338,1.240966796875,1.6266618967056274,0.5942651033401489,0.8906496167182922,0.8906496167182922,0.0,141.02484130859375,120.0,59378.58984375,0.0,2030.1138916015625,1.0,279.4569702148437,283.2545471191406,297.2196044921875,301.0768127441406,293.1499938964844,293.1499938964844,279.75,38535.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843682408332825,1.0,0.0,0.0,3.734562873840332,3.734588146209717,9.306210131398984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.03125,0.0,1648.7117919921875,1895.4371337890625,0.0,3257.503173828125,0.9260310530662536,1.0,0.0,3.0,1.0,0.0
17834100,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9469114542007446,0.4902738332748413,0.4414129555225372,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8659773468971252,0.3815979063510895,0.3626933693885803,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8703839778900146,0.3869954943656921,0.2719779908657074,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8305051326751709,0.3340901136398315,0.3183749914169311,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7251063585281372,0.2187825143337249,0.9960706233978271,285.02667236328125,284.95001220703125,298.6776733398437,294.1981811523437,297.90625,297.3158874511719,285.0311889648437,1.0,0.5423468947410583,0.4780458807945251,0.6499999761581421,1.0,1.0,-2.87015151977539,1.2421430349349976,1.628008484840393,0.5948705673217773,0.983155369758606,0.983155369758606,0.0,136.27444458007812,120.0,58590.14453125,0.0,2011.024169921875,1.0,279.70416259765625,283.4039306640625,297.1686096191406,300.8677978515625,293.1499938964844,293.1499938964844,279.75,34245.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784360289573669,1.0,0.0,0.0,3.776600599288941,3.776625394821167,9.516897421235626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7275390625,0.0,1665.052001953125,1895.4371337890625,0.0,3201.922119140625,0.9342296719551086,1.0,0.0,3.0,1.0,0.0
17834160,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.959935426712036,0.4918534457683563,0.4425766468048095,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8773764967918396,0.3833413124084472,0.3640607893466949,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8811637759208679,0.3877886831760406,0.272322416305542,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8402055501937866,0.3350685238838196,0.3190258741378784,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7331733703613281,0.2192339152097702,0.996829867362976,285.0267944335937,284.95001220703125,298.69464111328125,294.2015380859375,297.9154357910156,297.3189392089844,285.025634765625,1.0,0.5396126508712769,0.4768662452697754,0.6499999761581421,1.0,1.0,-2.8752999305725098,1.2445389032363892,1.6307611465454102,0.59613037109375,1.0,1.0,0.0,130.87974548339844,108.0,58791.40625,0.0,1993.035400390625,1.0,279.7436218261719,283.3977966308594,297.1815490722656,300.931884765625,293.1499938964844,293.1499938964844,279.45001220703125,33310.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766548037528992,1.0,0.0,0.0,3.8467049598693848,3.8467304706573486,9.87349835668283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.75,0.0,1742.011474609375,1895.4371337890625,0.0,3185.223388671875,0.9475480318069458,1.0,0.0,3.0,1.0,0.0
17834220,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.984377145767212,0.4933286011219024,0.443884789943695,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9024896025657654,0.385968804359436,0.3663330674171448,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9048268795013428,0.3883381485939026,0.2725934088230133,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8619142174720764,0.3362579047679901,0.319926917552948,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7510262131690979,0.2196341156959533,0.9972733855247498,284.8900451660156,284.95001220703125,298.72491455078125,294.2069091796875,297.924072265625,297.310791015625,284.8921813964844,1.0,0.5336670875549316,0.4745069742202759,0.6499999761581421,1.0,1.0,-2.881553649902344,1.247422695159912,1.6341309547424316,0.5978030562400818,0.8961132168769836,0.8961132168769836,0.0,120.2609405517578,96.0,59676.1875,0.0,1951.1038818359373,1.0,279.4569702148437,283.24493408203125,297.232177734375,301.10888671875,293.1499938964844,293.1499938964844,279.75,38477.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885650634765625,1.0,0.0,0.0,3.762759685516357,3.762785196304321,9.447268780604644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.88671875,0.0,1681.382568359375,1895.4371337890625,0.0,3269.510009765625,0.932140290737152,1.0,0.0,3.0,1.0,0.0
17834280,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.984377145767212,0.4933286011219024,0.443884789943695,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9024896025657654,0.385968804359436,0.3663330674171448,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9048268795013428,0.3883381485939026,0.2725934088230133,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8619142174720764,0.3362579047679901,0.319926917552948,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7510262131690979,0.2196341156959533,0.9972733855247498,284.8900451660156,284.95001220703125,298.72491455078125,294.2069091796875,297.924072265625,297.310791015625,284.8921813964844,1.0,0.5336670875549316,0.4745069742202759,0.6499999761581421,1.0,1.0,-2.881553649902344,1.247422695159912,1.6341309547424316,0.5978030562400818,0.8961132168769836,0.8961132168769836,0.0,120.2609405517578,96.0,59676.1875,0.0,1951.1038818359373,1.0,279.4569702148437,283.24493408203125,297.232177734375,301.10888671875,293.1499938964844,293.1499938964844,279.75,38477.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885650634765625,1.0,0.0,0.0,3.762759685516357,3.762785196304321,9.447268780604644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.88671875,0.0,1681.382568359375,1895.4371337890625,0.0,3269.510009765625,0.932140290737152,1.0,0.0,3.0,1.0,0.0
17834340,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.4968452155590057,0.4223596751689911,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9434662461280824,0.3893004953861236,0.3687105178833008,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9442942142486572,0.3897157907485962,0.2729612290859222,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8957521915435791,0.3380474150180816,0.320882499217987,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7792284488677979,0.2204241305589676,0.9976392388343812,285.0188293457031,284.95001220703125,298.75,294.2104187011719,297.93914794921875,297.3175964355469,285.0157165527344,1.0,0.5275625586509705,0.472147673368454,0.6499999761581421,1.0,1.0,-2.8951539993286133,1.2550915479660034,1.64006245136261,0.5937504768371582,1.0,1.0,0.0,107.24884033203124,84.0,58977.90625,0.0,1886.260009765625,1.0,279.7433776855469,283.3854064941406,297.1908569335937,300.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,33688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780104517936707,1.0,0.0,0.0,3.864090442657471,3.8641161918640137,9.962947160602198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1689453125,0.0,1766.3447265625,1895.4371337890625,0.0,3197.9326171875,0.951596736907959,1.0,0.0,3.0,1.0,0.0
17834400,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.4968452155590057,0.4223596751689911,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9434662461280824,0.3893004953861236,0.3687105178833008,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9442942142486572,0.3897157907485962,0.2729612290859222,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8957521915435791,0.3380474150180816,0.320882499217987,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7792284488677979,0.2204241305589676,0.9976392388343812,285.0188293457031,284.95001220703125,298.75,294.2104187011719,297.93914794921875,297.3175964355469,285.0157165527344,1.0,0.5275625586509705,0.472147673368454,0.6499999761581421,1.0,1.0,-2.8951539993286133,1.2550915479660034,1.64006245136261,0.5937504768371582,1.0,1.0,0.0,107.24884033203124,84.0,58977.90625,0.0,1886.260009765625,1.0,279.7433776855469,283.3854064941406,297.1908569335937,300.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,33688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780104517936707,1.0,0.0,0.0,3.864090442657471,3.8641161918640137,9.962947160602198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1689453125,0.0,1766.3447265625,1895.4371337890625,0.0,3197.9326171875,0.951596736907959,1.0,0.0,3.0,1.0,0.0
17834460,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9536084532737732,0.5122979283332825,0.457704097032547,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8715044260025024,0.3977934718132019,0.3760195970535278,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8712568879127502,0.3974107801914215,0.2774924039840698,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8319281339645386,0.3434124290943146,0.3256504535675049,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7231020927429199,0.221125066280365,1.0042493343353271,284.89813232421875,284.95001220703125,298.7719421386719,294.2138061523437,297.995849609375,297.4142761230469,285.0093994140625,1.0,0.5019227266311646,0.4698609709739685,0.6499999761581421,1.0,1.0,-2.565201997756958,1.093951940536499,1.4712501764297483,0.5510750412940979,0.825333297252655,0.825333297252655,0.0,129.85850524902344,72.0,52045.3203125,0.0,1744.242919921875,1.0,279.4577331542969,283.4739990234375,297.157470703125,300.6024475097656,293.1499938964844,293.1499938964844,279.75,59542.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755922317504883,1.0,0.0,0.0,2.995342493057251,2.9953649044036865,5.986684072922799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.30126953125,0.0,1064.0616455078125,1895.4371337890625,0.0,3175.26025390625,0.8056556582450867,1.0,0.0,3.0,1.0,0.0
17834520,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9536084532737732,0.5122979283332825,0.457704097032547,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8715044260025024,0.3977934718132019,0.3760195970535278,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8712568879127502,0.3974107801914215,0.2774924039840698,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8319281339645386,0.3434124290943146,0.3256504535675049,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7231020927429199,0.221125066280365,1.0042493343353271,284.89813232421875,284.95001220703125,298.7719421386719,294.2138061523437,297.995849609375,297.4142761230469,285.0093994140625,1.0,0.5019227266311646,0.4698609709739685,0.6499999761581421,1.0,1.0,-2.565201997756958,1.093951940536499,1.4712501764297483,0.5510750412940979,0.825333297252655,0.825333297252655,0.0,129.85850524902344,72.0,52045.3203125,0.0,1744.242919921875,1.0,279.4577331542969,283.4739990234375,297.157470703125,300.6024475097656,293.1499938964844,293.1499938964844,279.75,59542.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755922317504883,1.0,0.0,0.0,2.995342493057251,2.9953649044036865,5.986684072922799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.30126953125,0.0,1064.0616455078125,1895.4371337890625,0.0,3175.26025390625,0.8056556582450867,1.0,0.0,3.0,1.0,0.0
17834580,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.5284754037857056,0.354335755109787,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.3988118171691894,0.3731326162815094,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.3960686326026916,0.2755724787712097,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.961858570575714,0.3438724875450134,0.3262267708778381,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8283039331436157,0.2229887396097183,1.0061631202697754,285.065185546875,284.95001220703125,298.7929992675781,294.2189025878906,298.0421447753906,297.4689025878906,285.0599670410156,1.0,0.5024928450584412,0.4675742387771606,0.6499999761581421,1.0,1.0,-2.8042514324188232,1.2112994194030762,1.5929518938064575,0.579619824886322,1.0,1.0,0.0,88.64557647705078,92.0,57273.359375,0.0,1677.0806884765625,1.0,279.7417907714844,283.4417419433594,297.19146728515625,300.82672119140625,293.1499938964844,293.1499938964844,279.45001220703125,30957.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638482689857483,1.0,0.0,0.0,3.7066454887390137,3.706669330596924,9.16759461233596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.5986328125,0.0,1558.7933349609375,1895.4371337890625,0.0,3065.1015625,0.9141550064086914,1.0,0.0,3.0,1.0,0.0
17834640,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.5284754037857056,0.354335755109787,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.3988118171691894,0.3731326162815094,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.3960686326026916,0.2755724787712097,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.961858570575714,0.3438724875450134,0.3262267708778381,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8283039331436157,0.2229887396097183,1.0061631202697754,285.065185546875,284.95001220703125,298.7929992675781,294.2189025878906,298.0421447753906,297.4689025878906,285.0599670410156,1.0,0.5024928450584412,0.4675742387771606,0.6499999761581421,1.0,1.0,-2.8042514324188232,1.2112994194030762,1.5929518938064575,0.579619824886322,1.0,1.0,0.0,88.64557647705078,92.0,57273.359375,0.0,1677.0806884765625,1.0,279.7417907714844,283.4417419433594,297.19146728515625,300.82672119140625,293.1499938964844,293.1499938964844,279.45001220703125,30957.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638482689857483,1.0,0.0,0.0,3.7066454887390137,3.706669330596924,9.16759461233596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.5986328125,0.0,1558.7933349609375,1895.4371337890625,0.0,3065.1015625,0.9141550064086914,1.0,0.0,3.0,1.0,0.0
17834700,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.5343149900436401,0.3526693880558014,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.3998996019363403,0.3713778257369995,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.3956922888755798,0.2742983996868133,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9633927941322328,0.343822032213211,0.326203852891922,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8299621939659119,0.2232642620801925,1.0078999996185305,284.8887634277344,284.95001220703125,298.80322265625,294.2220764160156,298.05712890625,297.4877319335937,284.8802795410156,1.0,0.5023272037506104,0.4664308726787567,0.6499999761581421,1.0,1.0,-2.800349712371826,1.2095855474472046,1.590764045715332,0.5781056880950928,0.9100448489189148,0.9100448489189148,0.0,88.12104797363281,92.0,58372.06640625,0.0,1668.939453125,1.0,279.4962158203125,283.2485046386719,297.2657470703125,301.08795166015625,293.1499938964844,293.1499938964844,279.45001220703125,34480.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721570372581482,1.0,0.0,0.0,3.7315549850463854,3.731579542160034,9.291224500884708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7470703125,0.0,1614.1829833984375,1895.4371337890625,0.0,3143.0439453125,0.9205375909805298,1.0,0.0,3.0,1.0,0.0
17834760,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.5384619235992432,0.3549304604530334,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.4009425044059753,0.3737588822841644,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.395198792219162,0.2758286595344543,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9612206220626832,0.343805730342865,0.3261477947235107,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8285360932350159,0.2233940213918686,1.0087621212005615,284.8887939453125,284.95001220703125,298.8132629394531,294.2256164550781,298.0657653808594,297.4952087402344,284.8924865722656,1.0,0.5042479634284973,0.4658862352371216,0.6499999761581421,1.0,1.0,-2.808714866638184,1.2135250568389893,1.5951898097991943,0.5799198150634766,0.8863288760185242,0.8863288760185242,0.0,88.89069366455078,112.0,58331.078125,0.0,1685.139404296875,1.0,279.4569091796875,283.2577819824219,297.2621154785156,301.04864501953125,293.1499938964844,293.1499938964844,279.75,37549.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757811784744263,1.0,0.0,0.0,3.664347887039185,3.664372205734253,8.959559636423364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.20703125,0.0,1560.8287353515625,1895.4371337890625,0.0,3177.031982421875,0.9094727039337158,1.0,0.0,3.0,1.0,0.0
17834820,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.543682873249054,0.3684750497341156,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9958137273788452,0.4029485285282135,0.3812960088253021,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.991309404373169,0.3953207433223724,0.2766566872596741,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.949132204055786,0.3448118269443512,0.326856404542923,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.819632351398468,0.2240668982267379,1.0115586519241333,285.04400634765625,284.95001220703125,298.8296813964844,294.2324523925781,298.0716247558594,297.4921569824219,285.04345703125,1.0,0.5113990306854248,0.4649712145328522,0.6499999761581421,1.0,1.0,-2.8390817642211914,1.227714776992798,1.6113669872283936,0.5870847105979919,1.0,1.0,0.0,92.907958984375,112.0,58231.30859375,0.0,1750.68798828125,1.0,279.7374572753906,283.412109375,297.217041015625,300.91168212890625,293.1499938964844,293.1499938964844,279.75,32365.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699538707733154,1.0,0.0,0.0,3.7877793312072754,3.787804126739502,9.573320767231053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.5654296875,0.0,1663.7080078125,1895.4371337890625,0.0,3122.3779296875,0.9337223172187804,1.0,0.0,3.0,1.0,0.0
17834880,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.544218897819519,0.3727157413959503,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9932150840759276,0.4033532738685608,0.3816996216773987,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.988371729850769,0.3954382836818695,0.2767483294010162,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9453698992729188,0.345056414604187,0.3271161615848541,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8168938159942627,0.2242092937231063,1.012393593788147,285.0423889160156,284.95001220703125,298.8327331542969,294.2338562011719,298.0711975097656,297.4889221191406,285.042236328125,1.0,0.5132068991661072,0.4647969305515289,0.6499999761581421,1.0,1.0,-2.846177816390991,1.231033205986023,1.6151447296142578,0.5887402296066284,1.0,1.0,0.0,94.1004638671875,132.0,58380.48828125,0.0,1767.3468017578125,1.0,279.74346923828125,283.40924072265625,297.2253723144531,300.939208984375,293.1499938964844,293.1499938964844,279.45001220703125,32604.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702678084373474,1.0,0.0,0.0,3.8066210746765137,3.80664587020874,9.668799521023177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8486328125,0.0,1687.99853515625,1895.4371337890625,0.0,3125.322998046875,0.9378095865249634,1.0,0.0,3.0,1.0,0.0
17834940,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5428118109703064,0.4077285230159759,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9692842960357666,0.4054341614246368,0.3840716183185577,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9617278575897216,0.3954964578151703,0.2771481871604919,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9146576523780824,0.345973402261734,0.3284700810909271,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7936793565750122,0.2245164066553115,1.0161854028701782,284.916748046875,284.95001220703125,298.8515319824219,294.2435302734375,298.0514831542969,297.4384765625,284.91949462890625,1.0,0.5269771814346313,0.4637075960636139,0.6499999761581421,1.0,1.0,-2.897835731506348,1.2551279067993164,1.6427078247070312,0.6010724306106567,0.9266069531440736,0.9266069531440736,0.0,104.13567352294922,152.0,60179.1171875,0.0,1898.034423828125,1.0,279.4569091796875,283.25408935546875,297.2850036621094,301.17529296875,293.1499938964844,293.1499938964844,279.1499938964844,36648.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824325799942017,1.0,0.0,0.0,3.785902976989746,3.78592848777771,9.56383928496507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.8720703125,0.0,1694.7197265625,1895.4371337890625,0.0,3239.373291015625,0.936331570148468,1.0,0.0,3.0,1.0,0.0
17835000,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5428118109703064,0.4077285230159759,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9692842960357666,0.4054341614246368,0.3840716183185577,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9617278575897216,0.3954964578151703,0.2771481871604919,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9146576523780824,0.345973402261734,0.3284700810909271,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7936793565750122,0.2245164066553115,1.0161854028701782,284.916748046875,284.95001220703125,298.8515319824219,294.2435302734375,298.0514831542969,297.4384765625,284.91949462890625,1.0,0.5269771814346313,0.4637075960636139,0.6499999761581421,1.0,1.0,-2.897835731506348,1.2551279067993164,1.6427078247070312,0.6010724306106567,0.9266069531440736,0.9266069531440736,0.0,104.13567352294922,152.0,60179.1171875,0.0,1898.034423828125,1.0,279.4569091796875,283.25408935546875,297.2850036621094,301.17529296875,293.1499938964844,293.1499938964844,279.1499938964844,36648.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824325799942017,1.0,0.0,0.0,3.785902976989746,3.78592848777771,9.56383928496507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.8720703125,0.0,1694.7197265625,1895.4371337890625,0.0,3239.373291015625,0.936331570148468,1.0,0.0,3.0,1.0,0.0
17835060,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5353302955627441,0.4521389007568359,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9358506798744202,0.4075574576854706,0.38643679022789,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9255782961845398,0.3955154716968536,0.2774323523044586,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8831356763839722,0.346709281206131,0.3295786082744598,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.766715407371521,0.2243885099887848,1.0179696083068848,284.9051208496094,284.95001220703125,298.86968994140625,294.2545166015625,298.0172424316406,297.3623352050781,284.908935546875,1.0,0.5438079833984375,0.4605583548545837,0.6499999761581421,1.0,1.0,-2.957869052886963,1.283100962638855,1.6747682094573977,0.6154166460037231,0.8668654561042786,0.8668654561042786,0.0,117.75119018554688,172.0,61400.17578125,0.0,2065.390380859375,1.0,279.1573791503906,283.2085876464844,297.28668212890625,301.2650451660156,293.1499938964844,293.1499938964844,279.45001220703125,39290.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915317058563232,1.0,0.0,0.0,3.619742155075073,3.6197664737701416,8.742760542190808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.37890625,0.0,1524.181640625,1895.4371337890625,0.0,3324.52880859375,0.902003824710846,1.0,0.0,3.0,1.0,0.0
17835120,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5353302955627441,0.4521389007568359,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9358506798744202,0.4075574576854706,0.38643679022789,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9255782961845398,0.3955154716968536,0.2774323523044586,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8831356763839722,0.346709281206131,0.3295786082744598,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.766715407371521,0.2243885099887848,1.0179696083068848,284.9051208496094,284.95001220703125,298.86968994140625,294.2545166015625,298.0172424316406,297.3623352050781,284.908935546875,1.0,0.5438079833984375,0.4605583548545837,0.6499999761581421,1.0,1.0,-2.957869052886963,1.283100962638855,1.6747682094573977,0.6154166460037231,0.8668654561042786,0.8668654561042786,0.0,117.75119018554688,172.0,61400.17578125,0.0,2065.390380859375,1.0,279.1573791503906,283.2085876464844,297.28668212890625,301.2650451660156,293.1499938964844,293.1499938964844,279.45001220703125,39290.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915317058563232,1.0,0.0,0.0,3.619742155075073,3.6197664737701416,8.742760542190808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.37890625,0.0,1524.181640625,1895.4371337890625,0.0,3324.52880859375,0.902003824710846,1.0,0.0,3.0,1.0,0.0
17835180,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9798631072044371,0.5266608595848083,0.4759292602539062,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8953271508216858,0.4106857180595398,0.3898823261260986,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8852474689483643,0.3967198431491852,0.2786125540733337,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8480684757232666,0.3482677638530731,0.3315800726413727,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7367327213287354,0.2246415019035339,1.0220184326171875,285.03863525390625,284.95001220703125,298.8872375488281,294.2667236328125,297.9901123046875,297.29931640625,285.0360717773437,1.0,0.5613126754760742,0.4574090838432312,0.6499999761581421,1.0,1.0,-3.000705003738404,1.3030073642730713,1.697697639465332,0.6258421540260315,0.9973730444908142,0.9973730444908142,0.0,137.1165771484375,190.0,61558.83203125,0.0,2237.10009765625,1.0,279.4432067871094,283.3388671875,297.2585754394531,301.1755065917969,293.1499938964844,293.1499938964844,279.1499938964844,32392.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860566020011902,1.0,0.0,0.0,3.779640913009644,3.779665470123291,9.532226954434008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.7236328125,0.0,1654.28857421875,1895.4371337890625,0.0,3273.310791015625,0.9317696690559388,1.0,0.0,3.0,1.0,0.0
17835240,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9798631072044371,0.5266608595848083,0.4759292602539062,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8953271508216858,0.4106857180595398,0.3898823261260986,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8852474689483643,0.3967198431491852,0.2786125540733337,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8480684757232666,0.3482677638530731,0.3315800726413727,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7367327213287354,0.2246415019035339,1.0220184326171875,285.03863525390625,284.95001220703125,298.8872375488281,294.2667236328125,297.9901123046875,297.29931640625,285.0360717773437,1.0,0.5613126754760742,0.4574090838432312,0.6499999761581421,1.0,1.0,-3.000705003738404,1.3030073642730713,1.697697639465332,0.6258421540260315,0.9973730444908142,0.9973730444908142,0.0,137.1165771484375,190.0,61558.83203125,0.0,2237.10009765625,1.0,279.4432067871094,283.3388671875,297.2585754394531,301.1755065917969,293.1499938964844,293.1499938964844,279.1499938964844,32392.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860566020011902,1.0,0.0,0.0,3.779640913009644,3.779665470123291,9.532226954434008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.7236328125,0.0,1654.28857421875,1895.4371337890625,0.0,3273.310791015625,0.9317696690559388,1.0,0.0,3.0,1.0,0.0
17835300,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9561528563499452,0.5243381261825562,0.4737302958965301,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8755499720573425,0.4118140339851379,0.3916513323783874,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8652374148368835,0.3968415260314941,0.2792443931102752,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8304318189620972,0.3486692905426025,0.3326346278190613,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7214685082435608,0.2245148569345474,1.0243031978607178,284.8887023925781,284.95001220703125,298.89581298828125,294.27325439453125,297.984130859375,297.2820739746094,284.8831787109375,1.0,0.5687218904495239,0.4558344781398773,0.6499999761581421,1.0,1.0,-3.003616571426392,1.3042991161346436,1.699317455291748,0.6268885731697083,0.9033265709877014,0.9033265709877014,0.0,149.0030517578125,190.0,62654.1484375,0.0,2304.17236328125,1.0,279.19451904296875,283.17010498046875,297.318115234375,301.4186096191406,293.1499938964844,293.1499938964844,279.1499938964844,36018.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934597373008728,1.0,0.0,0.0,3.776029109954834,3.7760543823242174,9.514018302070326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.2373046875,0.0,1678.09765625,1895.4371337890625,0.0,3342.54736328125,0.9316494464874268,1.0,0.0,3.0,1.0,0.0
17835360,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9345296621322632,0.5229076147079468,0.4724125266075134,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8596437573432922,0.4127207100391388,0.3929938375949859,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8491591811180115,0.3967073559761047,0.2795201241970062,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8159581422805786,0.348861962556839,0.3333086669445038,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7080174684524536,0.2242473065853119,1.0253689289093018,284.89892578125,284.95001220703125,298.9042358398437,294.28009033203125,297.9807434082031,297.2693786621094,284.9012756347656,1.0,0.5756963491439819,0.4540286064147949,0.6499999761581421,1.0,1.0,-3.006070137023926,1.305450677871704,1.7006194591522217,0.6274193525314331,0.8890931010246277,0.8890931010246277,0.0,160.23175048828125,193.0,62478.38671875,0.0,2366.161865234375,1.0,279.15673828125,283.18603515625,297.3109436035156,301.3646850585937,293.1499938964844,293.1499938964844,279.45001220703125,38102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896126389503479,1.0,0.0,0.0,3.703796148300171,3.703821182250977,9.15350540253712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.880859375,0.0,1609.8099365234375,1895.4371337890625,0.0,3367.450439453125,0.918907105922699,1.0,0.0,3.0,1.0,0.0
17835420,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9120818972587584,0.5231444835662842,0.472377747297287,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8443121314048767,0.415458083152771,0.3958576023578644,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.833143949508667,0.3974907696247101,0.2802542150020599,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8001915216445923,0.350029855966568,0.3347322344779968,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6928884387016296,0.2242761254310608,1.027274489402771,285.02178955078125,284.95001220703125,298.9207458496094,294.2944641113281,297.9852294921875,297.2641906738281,285.02020263671875,1.0,0.5845613479614258,0.4504168927669525,0.6499999761581421,1.0,1.0,-3.0143485069274902,1.3093386888504028,1.7050098180770874,0.6291931867599487,1.0,1.0,0.0,174.10670471191406,181.0,61985.44921875,0.0,2452.6064453125,1.0,279.4436340332031,283.3185119628906,297.2782897949219,301.2286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892515301704407,1.0,0.0,0.0,3.8253777027130127,3.8254029750823975,9.764319202076877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.263671875,0.0,1714.11328125,1895.4371337890625,0.0,3303.20703125,0.9425531029701232,1.0,0.0,3.0,1.0,0.0
17835480,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9120818972587584,0.5231444835662842,0.472377747297287,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8443121314048767,0.415458083152771,0.3958576023578644,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.833143949508667,0.3974907696247101,0.2802542150020599,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8001915216445923,0.350029855966568,0.3347322344779968,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6928884387016296,0.2242761254310608,1.027274489402771,285.02178955078125,284.95001220703125,298.9207458496094,294.2944641113281,297.9852294921875,297.2641906738281,285.02020263671875,1.0,0.5845613479614258,0.4504168927669525,0.6499999761581421,1.0,1.0,-3.0143485069274902,1.3093386888504028,1.7050098180770874,0.6291931867599487,1.0,1.0,0.0,174.10670471191406,181.0,61985.44921875,0.0,2452.6064453125,1.0,279.4436340332031,283.3185119628906,297.2782897949219,301.2286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892515301704407,1.0,0.0,0.0,3.8253777027130127,3.8254029750823975,9.764319202076877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.263671875,0.0,1714.11328125,1895.4371337890625,0.0,3303.20703125,0.9425531029701232,1.0,0.0,3.0,1.0,0.0
