time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835540,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9079661965370178,0.5224218368530273,0.4721822440624237,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8426600694656372,0.4174934923648834,0.398101806640625,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8303248882293701,0.3974790573120117,0.2805154621601105,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.797641932964325,0.3506034016609192,0.335577130317688,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6899402737617493,0.2240035533905029,1.0271269083023071,284.8924255371094,284.95001220703125,298.93682861328125,294.3097839355469,297.9858703613281,297.2528686523437,284.8945007324219,1.0,0.5861907005310059,0.4468051493167877,0.6499999761581421,1.0,1.0,-3.0179760456085205,1.3110288381576538,1.7069472074508667,0.6300451159477234,0.8920165300369263,0.8920165300369263,0.0,176.99522399902344,169.0,62842.15625,0.0,2474.191162109375,1.0,279.156982421875,283.17431640625,297.3324279785156,301.4089660644531,293.1499938964844,293.1499938964844,279.45001220703125,38445.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975756168365479,1.0,0.0,0.0,3.736412763595581,3.736438035964966,9.315431270806585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7548828125,0.0,1650.181884765625,1895.4371337890625,0.0,3380.974853515625,0.9263967275619508,1.0,0.0,3.0,1.0,0.0
17835600,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9079661965370178,0.5224218368530273,0.4721822440624237,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8426600694656372,0.4174934923648834,0.398101806640625,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8303248882293701,0.3974790573120117,0.2805154621601105,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.797641932964325,0.3506034016609192,0.335577130317688,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6899402737617493,0.2240035533905029,1.0271269083023071,284.8924255371094,284.95001220703125,298.93682861328125,294.3097839355469,297.9858703613281,297.2528686523437,284.8945007324219,1.0,0.5861907005310059,0.4468051493167877,0.6499999761581421,1.0,1.0,-3.0179760456085205,1.3110288381576538,1.7069472074508667,0.6300451159477234,0.8920165300369263,0.8920165300369263,0.0,176.99522399902344,169.0,62842.15625,0.0,2474.191162109375,1.0,279.156982421875,283.17431640625,297.3324279785156,301.4089660644531,293.1499938964844,293.1499938964844,279.45001220703125,38445.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975756168365479,1.0,0.0,0.0,3.736412763595581,3.736438035964966,9.315431270806585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7548828125,0.0,1650.181884765625,1895.4371337890625,0.0,3380.974853515625,0.9263967275619508,1.0,0.0,3.0,1.0,0.0
17835660,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9144241809844972,0.5233508348464966,0.4723994433879852,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8492175936698914,0.4203850030899048,0.4003823399543762,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8354306221008301,0.3984229862689972,0.2808234989643097,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.803408145904541,0.3519023954868316,0.3363950550556183,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6944047212600708,0.2242622226476669,1.0266432762145996,285.019287109375,284.95001220703125,298.9525451660156,294.3259582519531,297.9931945800781,297.25347900390625,285.017822265625,1.0,0.5840701460838318,0.4440663754940033,0.6499999761581421,1.0,1.0,-3.021742343902588,1.3128199577331543,1.7089225053787231,0.630726158618927,1.0,1.0,0.0,172.8444366455078,157.0,62237.3359375,0.0,2459.81689453125,1.0,279.44384765625,283.3127746582031,297.3052978515625,301.27203369140625,293.1499938964844,293.1499938964844,279.1499938964844,33349.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898624181747437,1.0,0.0,0.0,3.846480131149292,3.846505641937256,9.872344435279956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.1328125,0.0,1742.046630859375,1895.4371337890625,0.0,3308.9208984375,0.9475056529045104,1.0,0.0,3.0,1.0,0.0
17835720,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9144241809844972,0.5233508348464966,0.4723994433879852,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8492175936698914,0.4203850030899048,0.4003823399543762,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8354306221008301,0.3984229862689972,0.2808234989643097,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.803408145904541,0.3519023954868316,0.3363950550556183,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6944047212600708,0.2242622226476669,1.0266432762145996,285.019287109375,284.95001220703125,298.9525451660156,294.3259582519531,297.9931945800781,297.25347900390625,285.017822265625,1.0,0.5840701460838318,0.4440663754940033,0.6499999761581421,1.0,1.0,-3.021742343902588,1.3128199577331543,1.7089225053787231,0.630726158618927,1.0,1.0,0.0,172.8444366455078,157.0,62237.3359375,0.0,2459.81689453125,1.0,279.44384765625,283.3127746582031,297.3052978515625,301.27203369140625,293.1499938964844,293.1499938964844,279.1499938964844,33349.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898624181747437,1.0,0.0,0.0,3.846480131149292,3.846505641937256,9.872344435279956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.1328125,0.0,1742.046630859375,1895.4371337890625,0.0,3308.9208984375,0.9475056529045104,1.0,0.0,3.0,1.0,0.0
17835780,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9261515140533448,0.5228634476661682,0.4720988273620605,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8599647283554077,0.4225831627845764,0.4023855030536651,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8444198369979858,0.3985863626003265,0.2809148728847503,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8129572868347168,0.3526307046413421,0.336988240480423,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7025037407875061,0.224217414855957,1.025656819343567,284.8916931152344,284.95001220703125,298.9678955078125,294.34283447265625,297.9958801269531,297.246337890625,284.893798828125,1.0,0.5798583626747131,0.4413275718688965,0.6499999761581421,1.0,1.0,-3.023435115814209,1.313612699508667,1.709822416305542,0.6310999989509583,0.8944004774093628,0.8944004774093628,0.0,165.5419921875,145.0,63068.546875,0.0,2425.293701171875,1.0,279.1568603515625,283.1707763671875,297.3627319335937,301.453125,293.1499938964844,293.1499938964844,279.45001220703125,38562.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976395130157471,1.0,0.0,0.0,3.752941608428955,3.752967119216919,9.39803214805579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.3642578125,0.0,1670.45458984375,1895.4371337890625,0.0,3381.57080078125,0.9301798939704896,1.0,0.0,3.0,1.0,0.0
17835840,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9261515140533448,0.5228634476661682,0.4720988273620605,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8599647283554077,0.4225831627845764,0.4023855030536651,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8444198369979858,0.3985863626003265,0.2809148728847503,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8129572868347168,0.3526307046413421,0.336988240480423,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7025037407875061,0.224217414855957,1.025656819343567,284.8916931152344,284.95001220703125,298.9678955078125,294.34283447265625,297.9958801269531,297.246337890625,284.893798828125,1.0,0.5798583626747131,0.4413275718688965,0.6499999761581421,1.0,1.0,-3.023435115814209,1.313612699508667,1.709822416305542,0.6310999989509583,0.8944004774093628,0.8944004774093628,0.0,165.5419921875,145.0,63068.546875,0.0,2425.293701171875,1.0,279.1568603515625,283.1707763671875,297.3627319335937,301.453125,293.1499938964844,293.1499938964844,279.45001220703125,38562.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976395130157471,1.0,0.0,0.0,3.752941608428955,3.752967119216919,9.39803214805579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.3642578125,0.0,1670.45458984375,1895.4371337890625,0.0,3381.57080078125,0.9301798939704896,1.0,0.0,3.0,1.0,0.0
17835900,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9338314533233644,0.5232226252555847,0.471878170967102,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8668434619903564,0.4239997267723083,0.403325080871582,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8502948880195618,0.399017721414566,0.2809068858623504,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8187646865844727,0.35325488448143,0.3372164070606231,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7077046632766724,0.2243641018867492,1.0248945951461792,285.0244445800781,284.95001220703125,298.9754943847656,294.3515319824219,297.9993896484375,297.24664306640625,285.0281066894531,1.0,0.5772053599357605,0.4399581849575043,0.6499999761581421,1.0,1.0,-3.023641586303711,1.313733696937561,1.70990788936615,0.6310101747512817,0.9851226210594176,0.9851226210594176,0.0,161.049072265625,145.0,62245.49609375,0.0,2402.506103515625,1.0,279.4045715332031,283.3188781738281,297.3197631835937,301.2475280761719,293.1499938964844,293.1499938964844,279.45001220703125,34358.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916407823562622,1.0,0.0,0.0,3.7932190895080566,3.7932443618774414,9.60083866630157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.2470703125,0.0,1685.6563720703125,1895.4371337890625,0.0,3325.548583984375,0.9379673004150392,1.0,0.0,3.0,1.0,0.0
17835960,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9438186883926392,0.5238636136054993,0.4722022712230682,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8756792545318604,0.425603300333023,0.4045767486095428,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.858064591884613,0.3996702432632446,0.2811633944511413,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8260893821716309,0.3540588319301605,0.3377141058444977,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7142615914344788,0.2246523648500442,1.024980545043945,285.02154541015625,284.95001220703125,298.9830017089844,294.3603820800781,298.0042419433594,297.2492980957031,285.02032470703125,1.0,0.5744645595550537,0.4386235177516937,0.6499999761581421,1.0,1.0,-3.026542901992798,1.3151003122329712,1.7114427089691162,0.6316072344779968,1.0,1.0,0.0,155.8191680908203,133.0,62434.52734375,0.0,2380.84765625,1.0,279.4437561035156,283.312744140625,297.3385009765625,301.3175354003906,293.1499938964844,293.1499938964844,279.1499938964844,33510.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897104263305664,1.0,0.0,0.0,3.858215093612671,3.8582406044006334,9.932672355716932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.796875,0.0,1757.700439453125,1895.4371337890625,0.0,3307.49951171875,0.9502707123756408,1.0,0.0,3.0,1.0,0.0
17836020,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9618381261825562,0.5233959555625916,0.4718795418739319,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.892998218536377,0.4276921153068542,0.4064167141914367,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8734071850776672,0.3999294936656952,0.2812724113464355,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8402537703514099,0.3548286557197571,0.3382754325866699,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7261318564414978,0.2247336059808731,1.0242222547531128,284.88751220703125,284.95001220703125,298.9967041015625,294.3769836425781,298.00750732421875,297.2445068359375,284.8899230957031,1.0,0.5689408183097839,0.4361677169799804,0.6499999761581421,1.0,1.0,-3.028270483016968,1.315877079963684,1.712393283843994,0.6321679949760437,0.898246169090271,0.898246169090271,0.0,146.26947021484375,133.0,63312.7265625,0.0,2334.677734375,1.0,279.1590270996094,283.1644897460937,297.3998413085937,301.5101623535156,293.1499938964844,293.1499938964844,279.1499938964844,38585.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973677158355713,1.0,0.0,0.0,3.775348663330078,3.775374412536621,9.510588938610454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.1494140625,0.0,1697.159912109375,1895.4371337890625,0.0,3379.03515625,0.9350568056106568,1.0,0.0,3.0,1.0,0.0
17836080,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.963347852230072,0.5233582854270935,0.4717903137207031,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8945524096488953,0.4278725683689117,0.4065410196781158,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8747912049293518,0.3999504745006561,0.2812526226043701,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8415305614471436,0.3548929989337921,0.3382935523986816,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.727163553237915,0.2247367203235626,1.0240567922592163,284.892333984375,284.95001220703125,298.9978942871094,294.3784484863281,298.0077819824219,297.2441101074219,284.8944396972656,1.0,0.5684245824813843,0.4359541833400726,0.6499999761581421,1.0,1.0,-3.028111457824707,1.315801024436951,1.7123103141784668,0.6321419477462769,0.8981743454933167,0.8981743454933167,0.0,145.44578552246094,121.0,63294.36328125,0.0,2330.134033203125,1.0,279.15673828125,283.1686706542969,297.3978271484375,301.5021667480469,293.1499938964844,293.1499938964844,279.45001220703125,38510.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973625302314758,1.0,0.0,0.0,3.768301248550415,3.768326997756958,9.475115803070366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5009765625,0.0,1688.20068359375,1895.4371337890625,0.0,3378.987060546875,0.93355393409729,1.0,0.0,3.0,1.0,0.0
17836140,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9853373765945436,0.524299144744873,0.4717765152454376,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9199841618537904,0.4309374094009399,0.408706396818161,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8969684839248657,0.4011175334453583,0.281512439250946,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.862055242061615,0.3563961982727051,0.3390274941921234,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7435297966003418,0.2252572178840637,1.023476481437683,285.0252685546875,284.95001220703125,299.0126037597656,294.3969421386719,298.0164489746094,297.2479553222656,285.0243225097656,1.0,0.5619856715202332,0.4332848489284515,0.6499999761581421,1.0,1.0,-3.03118634223938,1.317218542098999,1.7139676809310913,0.6329461932182312,1.0,1.0,0.0,134.04312133789062,109.0,62628.1953125,0.0,2276.7724609375,1.0,279.4439697265625,283.314208984375,297.3749389648437,301.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,33700.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894124627113342,1.0,0.0,0.0,3.8686134815216064,3.868639230728149,9.986284794649691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.416015625,0.0,1772.021484375,1895.4371337890625,0.0,3304.712646484375,0.9526398777961732,1.0,0.0,3.0,1.0,0.0
17836200,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9853373765945436,0.524299144744873,0.4717765152454376,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9199841618537904,0.4309374094009399,0.408706396818161,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8969684839248657,0.4011175334453583,0.281512439250946,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.862055242061615,0.3563961982727051,0.3390274941921234,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7435297966003418,0.2252572178840637,1.023476481437683,285.0252685546875,284.95001220703125,299.0126037597656,294.3969421386719,298.0164489746094,297.2479553222656,285.0243225097656,1.0,0.5619856715202332,0.4332848489284515,0.6499999761581421,1.0,1.0,-3.03118634223938,1.317218542098999,1.7139676809310913,0.6329461932182312,1.0,1.0,0.0,134.04312133789062,109.0,62628.1953125,0.0,2276.7724609375,1.0,279.4439697265625,283.314208984375,297.3749389648437,301.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,33700.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894124627113342,1.0,0.0,0.0,3.8686134815216064,3.868639230728149,9.986284794649691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.416015625,0.0,1772.021484375,1895.4371337890625,0.0,3304.712646484375,0.9526398777961732,1.0,0.0,3.0,1.0,0.0
17836260,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5240796804428101,0.4643011093139648,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9481512904167176,0.4332082569599151,0.4107122123241424,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9214625954627992,0.4014171659946441,0.2816486060619354,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8842194676399231,0.357243001461029,0.3396617472171783,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7612078785896301,0.2253784090280532,1.022895574569702,284.8880310058594,284.95001220703125,299.0272216796875,294.4158020019531,298.0204162597656,297.2439880371094,284.8889465332031,1.0,0.5549996495246887,0.4305806756019592,0.6499999761581421,1.0,1.0,-3.0263144969940186,1.3149114847183228,1.7114031314849854,0.6320136189460754,0.8989338874816895,0.8989338874816895,0.0,123.7449951171875,97.0,63439.9609375,0.0,2213.7724609375,1.0,279.1567687988281,283.1619567871094,297.4350891113281,301.5531616210937,293.1499938964844,293.1499938964844,278.8500061035156,38506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89703768491745,1.0,0.0,0.0,3.7840828895568848,3.784108638763428,9.554645430398525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.431640625,0.0,1706.96484375,1895.4371337890625,0.0,3375.955810546875,0.9368842244148254,1.0,0.0,3.0,1.0,0.0
17836320,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5240796804428101,0.4643011093139648,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9481512904167176,0.4332082569599151,0.4107122123241424,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9214625954627992,0.4014171659946441,0.2816486060619354,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8842194676399231,0.357243001461029,0.3396617472171783,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7612078785896301,0.2253784090280532,1.022895574569702,284.8880310058594,284.95001220703125,299.0272216796875,294.4158020019531,298.0204162597656,297.2439880371094,284.8889465332031,1.0,0.5549996495246887,0.4305806756019592,0.6499999761581421,1.0,1.0,-3.0263144969940186,1.3149114847183228,1.7114031314849854,0.6320136189460754,0.8989338874816895,0.8989338874816895,0.0,123.7449951171875,97.0,63439.9609375,0.0,2213.7724609375,1.0,279.1567687988281,283.1619567871094,297.4350891113281,301.5531616210937,293.1499938964844,293.1499938964844,278.8500061035156,38506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89703768491745,1.0,0.0,0.0,3.7840828895568848,3.784108638763428,9.554645430398525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.431640625,0.0,1706.96484375,1895.4371337890625,0.0,3375.955810546875,0.9368842244148254,1.0,0.0,3.0,1.0,0.0
17836380,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.96553772687912,0.5327247977256775,0.4774016141891479,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8983674645423889,0.4364416599273681,0.4137222170829773,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8744223713874817,0.4023126363754272,0.2823450565338135,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8422690629959106,0.3580963015556335,0.3409758806228637,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7264302968978882,0.2250018715858459,1.0259605646133425,284.7880859375,284.95001220703125,299.041748046875,294.43487548828125,298.033447265625,297.261962890625,284.8250427246094,1.0,0.5373644232749939,0.4278765022754669,0.6499999761581421,1.0,1.0,-2.8289828300476074,1.2117681503295898,1.6172146797180176,0.64364093542099,0.7516369819641113,0.7516369819641113,0.0,142.14015197753906,85.0,60891.94140625,0.0,2126.79443359375,1.0,278.8583679199219,283.1013488769531,297.4248962402344,301.4747619628906,293.1499938964844,293.1499938964844,279.1499938964844,45114.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978986740112305,1.0,0.0,0.0,3.441859006881714,3.441882848739624,7.904592393970233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2783203125,0.0,1378.00390625,1895.4371337890625,0.0,3383.9892578125,0.86272794008255,1.0,0.0,3.0,1.0,0.0
17836440,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.96553772687912,0.5327247977256775,0.4774016141891479,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8983674645423889,0.4364416599273681,0.4137222170829773,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8744223713874817,0.4023126363754272,0.2823450565338135,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8422690629959106,0.3580963015556335,0.3409758806228637,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7264302968978882,0.2250018715858459,1.0259605646133425,284.7880859375,284.95001220703125,299.041748046875,294.43487548828125,298.033447265625,297.261962890625,284.8250427246094,1.0,0.5373644232749939,0.4278765022754669,0.6499999761581421,1.0,1.0,-2.8289828300476074,1.2117681503295898,1.6172146797180176,0.64364093542099,0.7516369819641113,0.7516369819641113,0.0,142.14015197753906,85.0,60891.94140625,0.0,2126.79443359375,1.0,278.8583679199219,283.1013488769531,297.4248962402344,301.4747619628906,293.1499938964844,293.1499938964844,279.1499938964844,45114.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978986740112305,1.0,0.0,0.0,3.441859006881714,3.441882848739624,7.904592393970233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2783203125,0.0,1378.00390625,1895.4371337890625,0.0,3383.9892578125,0.86272794008255,1.0,0.0,3.0,1.0,0.0
17836500,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5379600524902344,0.4191468060016632,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9838496446609496,0.4379280507564544,0.4145013988018036,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9584252834320068,0.402885377407074,0.2821145355701446,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.917639970779419,0.3589572310447693,0.3405580520629883,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7872912287712097,0.2254973649978637,1.0203235149383545,285.01580810546875,284.95001220703125,299.04901123046875,294.4444580078125,298.0519714355469,297.284423828125,285.005126953125,1.0,0.5392656922340393,0.4265244007110595,0.6499999761581421,1.0,1.0,-2.9736993312835693,1.2903475761413574,1.6833518743515017,0.6198890209197998,0.9050851464271544,0.9050851464271544,0.0,109.88191986083984,85.0,61628.62890625,0.0,2052.40380859375,1.0,279.0955810546875,283.2825012207031,297.377197265625,301.2607727050781,293.1499938964844,293.1499938964844,279.1499938964844,33376.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876445293426514,1.0,0.0,0.0,3.526008367538452,3.526030778884888,8.295832572002837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.794921875,0.0,1380.586181640625,1895.4371337890625,0.0,3288.1728515625,0.8771204352378845,1.0,0.0,3.0,1.0,0.0
17836560,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.5438953638076782,0.4029030501842499,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9949989318847656,0.4390686154365539,0.4155514538288116,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9715571999549866,0.4032308757305145,0.2823498547077179,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.932433307170868,0.3596021234989166,0.3411200940608978,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7982600331306458,0.2257992774248123,1.0211371183395386,284.9776916503906,284.95001220703125,299.0563049316406,294.4540710449219,298.0682678222656,297.3081359863281,284.9774169921875,1.0,0.5341408848762512,0.4255560934543609,0.6499999761581421,1.0,1.0,-2.9573771953582764,1.282729983329773,1.6746472120285034,0.6160832643508911,0.8915596604347229,0.8915596604347229,0.0,105.29630279541016,105.0,61193.2109375,0.0,2001.6640625,1.0,279.1410217285156,283.2675476074219,297.4080810546875,301.3189697265625,293.1499938964844,293.1499938964844,279.45001220703125,34795.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839959502220154,1.0,0.0,0.0,3.544074058532715,3.544096708297729,8.381057909900846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.931640625,0.0,1409.732666015625,1895.4371337890625,0.0,3254.0166015625,0.8806665539741516,1.0,0.0,3.0,1.0,0.0
17836620,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.5546432137489319,0.3979291021823883,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.442079484462738,0.4177350103855133,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9761125445365906,0.4044055044651031,0.2830369472503662,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9383975267410278,0.3612248599529266,0.3425116837024688,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8025748133659363,0.2266896665096283,1.0245168209075928,285.0517578125,284.95001220703125,299.0708923339844,294.4732971191406,298.1010437011719,297.3549194335937,285.0491638183594,1.0,0.5348479747772217,0.4236194193363189,0.6499999761581421,1.0,1.0,-2.960522413253784,1.2842602729797363,1.6762620210647583,0.6164723038673401,1.0,1.0,0.0,104.21524810791016,125.0,60967.76171875,0.0,2001.51953125,1.0,279.4424133300781,283.3542785644531,297.44464111328125,301.312744140625,293.1499938964844,293.1499938964844,279.1499938964844,31360.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757884502410889,1.0,0.0,0.0,3.728625774383545,3.728649616241455,9.276643595512724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.48828125,0.0,1586.9534912109375,1895.4371337890625,0.0,3177.100341796875,0.9194806814193726,1.0,0.0,3.0,1.0,0.0
17836680,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.5546432137489319,0.3979291021823883,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.442079484462738,0.4177350103855133,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9761125445365906,0.4044055044651031,0.2830369472503662,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9383975267410278,0.3612248599529266,0.3425116837024688,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8025748133659363,0.2266896665096283,1.0245168209075928,285.0517578125,284.95001220703125,299.0708923339844,294.4732971191406,298.1010437011719,297.3549194335937,285.0491638183594,1.0,0.5348479747772217,0.4236194193363189,0.6499999761581421,1.0,1.0,-2.960522413253784,1.2842602729797363,1.6762620210647583,0.6164723038673401,1.0,1.0,0.0,104.21524810791016,125.0,60967.76171875,0.0,2001.51953125,1.0,279.4424133300781,283.3542785644531,297.44464111328125,301.312744140625,293.1499938964844,293.1499938964844,279.1499938964844,31360.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757884502410889,1.0,0.0,0.0,3.728625774383545,3.728649616241455,9.276643595512724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.48828125,0.0,1586.9534912109375,1895.4371337890625,0.0,3177.100341796875,0.9194806814193726,1.0,0.0,3.0,1.0,0.0
17836740,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.5575664043426514,0.4153371155261993,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9902771711349488,0.4441840350627899,0.420545220375061,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9630606174468994,0.4045258164405823,0.2834596335887909,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9241053462028505,0.3619913756847381,0.3436389863491058,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7916662096977234,0.2269839793443679,1.0275174379348757,284.9127502441406,284.95001220703125,299.0855712890625,294.4924621582031,298.1044616699219,297.3489685058594,284.9151306152344,1.0,0.5426170825958252,0.421682745218277,0.6499999761581421,1.0,1.0,-2.99028754234314,1.29809832572937,1.69218909740448,0.623691976070404,0.9038439393043518,0.9038439393043518,0.0,109.57556915283205,145.0,62516.64453125,0.0,2079.220947265625,1.0,279.15740966796875,283.1934509277344,297.5238952636719,301.5654296875,293.1499938964844,293.1499938964844,278.8500061035156,36787.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862317800521851,1.0,0.0,0.0,3.700404644012451,3.700429201126098,9.136749099525332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.25390625,0.0,1595.9442138671875,1895.4371337890625,0.0,3274.9501953125,0.9171896576881408,1.0,0.0,3.0,1.0,0.0
17836800,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.5575664043426514,0.4153371155261993,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9902771711349488,0.4441840350627899,0.420545220375061,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9630606174468994,0.4045258164405823,0.2834596335887909,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9241053462028505,0.3619913756847381,0.3436389863491058,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7916662096977234,0.2269839793443679,1.0275174379348757,284.9127502441406,284.95001220703125,299.0855712890625,294.4924621582031,298.1044616699219,297.3489685058594,284.9151306152344,1.0,0.5426170825958252,0.421682745218277,0.6499999761581421,1.0,1.0,-2.99028754234314,1.29809832572937,1.69218909740448,0.623691976070404,0.9038439393043518,0.9038439393043518,0.0,109.57556915283205,145.0,62516.64453125,0.0,2079.220947265625,1.0,279.15740966796875,283.1934509277344,297.5238952636719,301.5654296875,293.1499938964844,293.1499938964844,278.8500061035156,36787.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862317800521851,1.0,0.0,0.0,3.700404644012451,3.700429201126098,9.136749099525332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.25390625,0.0,1595.9442138671875,1895.4371337890625,0.0,3274.9501953125,0.9171896576881408,1.0,0.0,3.0,1.0,0.0
17836860,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5535939931869507,0.4479092955589294,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9698679447174072,0.4462131857872009,0.4227001667022705,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9369913935661316,0.4045280516147613,0.2836447656154632,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8995271921157837,0.3625873625278473,0.3444835543632507,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7719265222549438,0.2269399166107177,1.0290073156356812,284.9095153808594,284.95001220703125,299.1004333496094,294.511474609375,298.0877380371094,297.306640625,284.91143798828125,1.0,0.5551282167434692,0.4190671443939209,0.6499999761581421,1.0,1.0,-3.0350420475006104,1.318893551826477,1.7161484956741333,0.6345263123512268,0.8513268828392029,0.8513268828392029,0.0,119.68265533447266,165.0,63596.10546875,0.0,2209.406494140625,1.0,278.858642578125,283.1568298339844,297.53472900390625,301.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,38926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934459686279297,1.0,0.0,0.0,3.5355801582336426,3.5356035232543945,8.340933845829568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.451171875,0.0,1430.7677001953125,1895.4371337890625,0.0,3342.418701171875,0.8829218745231628,1.0,0.0,3.0,1.0,0.0
17836920,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5535939931869507,0.4479092955589294,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9698679447174072,0.4462131857872009,0.4227001667022705,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9369913935661316,0.4045280516147613,0.2836447656154632,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8995271921157837,0.3625873625278473,0.3444835543632507,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7719265222549438,0.2269399166107177,1.0290073156356812,284.9095153808594,284.95001220703125,299.1004333496094,294.511474609375,298.0877380371094,297.306640625,284.91143798828125,1.0,0.5551282167434692,0.4190671443939209,0.6499999761581421,1.0,1.0,-3.0350420475006104,1.318893551826477,1.7161484956741333,0.6345263123512268,0.8513268828392029,0.8513268828392029,0.0,119.68265533447266,165.0,63596.10546875,0.0,2209.406494140625,1.0,278.858642578125,283.1568298339844,297.53472900390625,301.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,38926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934459686279297,1.0,0.0,0.0,3.5355801582336426,3.5356035232543945,8.340933845829568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.451171875,0.0,1430.7677001953125,1895.4371337890625,0.0,3342.418701171875,0.8829218745231628,1.0,0.0,3.0,1.0,0.0
17836980,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5457110404968262,0.4869488179683685,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9440636038780212,0.4492939114570617,0.4258077442646026,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9085544347763062,0.4056944847106933,0.2845937609672546,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.875588595867157,0.3640532195568084,0.3461043536663055,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7517173290252686,0.2273307591676712,1.032280683517456,285.0414123535156,284.95001220703125,299.115478515625,294.5302124023437,298.0699462890625,297.2616882324219,285.0418395996094,1.0,0.5709257125854492,0.4164515137672424,0.6499999761581421,1.0,1.0,-3.092720031738281,1.345675349235535,1.7470446825027466,0.6484268307685852,0.978238046169281,0.978238046169281,0.0,132.82261657714844,183.0,64148.69921875,0.0,2383.16064453125,1.0,279.1417236328125,283.2874755859375,297.5218811035156,301.5893859863281,293.1499938964844,293.1499938964844,278.8500061035156,32181.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879865407943726,1.0,0.0,0.0,3.6985366344451904,3.6985604763031006,9.127527391683544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.73046875,0.0,1558.8931884765625,1895.4371337890625,0.0,3291.372802734375,0.9137383699417114,1.0,0.0,3.0,1.0,0.0
17837040,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5457110404968262,0.4869488179683685,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9440636038780212,0.4492939114570617,0.4258077442646026,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9085544347763062,0.4056944847106933,0.2845937609672546,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.875588595867157,0.3640532195568084,0.3461043536663055,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7517173290252686,0.2273307591676712,1.032280683517456,285.0414123535156,284.95001220703125,299.115478515625,294.5302124023437,298.0699462890625,297.2616882324219,285.0418395996094,1.0,0.5709257125854492,0.4164515137672424,0.6499999761581421,1.0,1.0,-3.092720031738281,1.345675349235535,1.7470446825027466,0.6484268307685852,0.978238046169281,0.978238046169281,0.0,132.82261657714844,183.0,64148.69921875,0.0,2383.16064453125,1.0,279.1417236328125,283.2874755859375,297.5218811035156,301.5893859863281,293.1499938964844,293.1499938964844,278.8500061035156,32181.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879865407943726,1.0,0.0,0.0,3.6985366344451904,3.6985604763031006,9.127527391683544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.73046875,0.0,1558.8931884765625,1895.4371337890625,0.0,3291.372802734375,0.9137383699417114,1.0,0.0,3.0,1.0,0.0
17837100,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9836301803588868,0.5403059720993042,0.4889251589775085,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9211248159408568,0.4504109919071197,0.4275225400924682,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8881463408470154,0.405842661857605,0.2851992547512054,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8568803071975708,0.3644385635852813,0.3470928072929382,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7363997101783752,0.2272878736257553,1.034723162651062,284.9043884277344,284.95001220703125,299.12310791015625,294.5394287109375,298.063232421875,297.2435913085937,284.8988037109375,1.0,0.5782679319381714,0.4151437282562256,0.6499999761581421,1.0,1.0,-3.102395534515381,1.3500192165374756,1.7523763179779053,0.6515764594078064,0.8970221877098083,0.8970221877098083,0.0,143.45591735839844,183.0,65525.046875,0.0,2457.21923828125,1.0,278.89599609375,283.1252746582031,297.58648681640625,301.86279296875,293.1499938964844,293.1499938964844,278.8500061035156,35363.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957033157348633,1.0,0.0,0.0,3.712407350540161,3.7124319076538086,9.196117503051936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.783203125,0.0,1598.8704833984375,1895.4371337890625,0.0,3363.5009765625,0.9169564843177797,1.0,0.0,3.0,1.0,0.0
17837160,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9607919454574584,0.5365515351295471,0.4852115213871002,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8999751806259155,0.4512275755405426,0.4288191497325897,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8686687350273132,0.4056648015975952,0.285473495721817,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8393413424491882,0.3645508289337158,0.3477259874343872,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7217391133308411,0.2270388752222061,1.0360538959503174,284.9101257324219,284.95001220703125,299.1307983398437,294.5485534667969,298.0616455078125,297.2347717285156,284.9120483398437,1.0,0.5848217606544495,0.4131972193717956,0.6499999761581421,1.0,1.0,-3.1018660068511963,1.3497778177261353,1.752088189125061,0.6514245867729187,0.8844047784805298,0.8844047784805298,0.0,154.84925842285156,201.0,65403.91796875,0.0,2516.76025390625,1.0,278.8569641113281,283.13641357421875,297.5845031738281,301.8245544433594,293.1499938964844,293.1499938964844,279.1499938964844,37526.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990347981452942,1.0,0.0,0.0,3.651269435882568,3.6512937545776367,8.895718792700791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.1455078125,0.0,1546.003662109375,1895.4371337890625,0.0,3394.58544921875,0.9067326188087464,1.0,0.0,3.0,1.0,0.0
17837220,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9238559007644652,0.5339016914367676,0.482388973236084,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8722235560417175,0.45372274518013,0.431734561920166,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8420099020004272,0.4062419831752777,0.2862814664840698,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8149632215499878,0.3654756546020508,0.3492048680782318,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6987550258636475,0.226957693696022,1.038896560668945,285.01715087890625,284.95001220703125,299.1464538574219,294.5664367675781,298.0677490234375,297.2332458496094,285.015380859375,1.0,0.5973278880119324,0.4093042016029358,0.6499999761581421,1.0,1.0,-3.108133316040039,1.3526992797851562,1.7554341554641724,0.6528568267822266,0.9877862930297852,0.9877862930297852,0.0,175.11541748046875,204.0,65031.04296875,0.0,2636.233642578125,1.0,279.143310546875,283.2550048828125,297.5567321777344,301.7026672363281,293.1499938964844,293.1499938964844,278.8500061035156,32868.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936513066291809,1.0,0.0,0.0,3.782403230667114,3.782428026199341,9.546165529172868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.8408203125,0.0,1661.2442626953125,1895.4371337890625,0.0,3344.3369140625,0.932673454284668,1.0,0.0,3.0,1.0,0.0
17837280,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9238559007644652,0.5339016914367676,0.482388973236084,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8722235560417175,0.45372274518013,0.431734561920166,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8420099020004272,0.4062419831752777,0.2862814664840698,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8149632215499878,0.3654756546020508,0.3492048680782318,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6987550258636475,0.226957693696022,1.038896560668945,285.01715087890625,284.95001220703125,299.1464538574219,294.5664367675781,298.0677490234375,297.2332458496094,285.015380859375,1.0,0.5973278880119324,0.4093042016029358,0.6499999761581421,1.0,1.0,-3.108133316040039,1.3526992797851562,1.7554341554641724,0.6528568267822266,0.9877862930297852,0.9877862930297852,0.0,175.11541748046875,204.0,65031.04296875,0.0,2636.233642578125,1.0,279.143310546875,283.2550048828125,297.5567321777344,301.7026672363281,293.1499938964844,293.1499938964844,278.8500061035156,32868.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936513066291809,1.0,0.0,0.0,3.782403230667114,3.782428026199341,9.546165529172868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.8408203125,0.0,1661.2442626953125,1895.4371337890625,0.0,3344.3369140625,0.932673454284668,1.0,0.0,3.0,1.0,0.0
17837340,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9039494395256042,0.5313578248023987,0.4807581007480621,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8580085039138794,0.455379843711853,0.4340413808822632,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8280544877052307,0.4059504866600036,0.2866453528404236,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8009498119354248,0.3657146692276001,0.35014608502388,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6854618191719055,0.2264455407857895,1.0396897792816162,284.8973693847656,284.95001220703125,299.1624755859375,294.583740234375,298.07061767578125,297.22589111328125,284.8988647460937,1.0,0.6048187017440796,0.4054111838340759,0.6499999761581421,1.0,1.0,-3.111480474472046,1.35422945022583,1.7572510242462158,0.6537894606590271,0.8846065402030945,0.8846065402030945,0.0,188.20623779296875,207.0,65874.0390625,0.0,2712.2578125,1.0,278.8574523925781,283.1189880371094,297.6065673828125,301.8801574707031,293.1499938964844,293.1499938964844,279.1499938964844,38285.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018748998641968,1.0,0.0,0.0,3.6930806636810303,3.693105459213257,9.100617717194836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.1162109375,0.0,1598.92724609375,1895.4371337890625,0.0,3421.05517578125,0.916635274887085,1.0,0.0,3.0,1.0,0.0
