time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837400,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9039494395256042,0.5313578248023987,0.4807581007480621,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8580085039138794,0.455379843711853,0.4340413808822632,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8280544877052307,0.4059504866600036,0.2866453528404236,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8009498119354248,0.3657146692276001,0.35014608502388,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6854618191719055,0.2264455407857895,1.0396897792816162,284.8973693847656,284.95001220703125,299.1624755859375,294.583740234375,298.07061767578125,297.22589111328125,284.8988647460937,1.0,0.6048187017440796,0.4054111838340759,0.6499999761581421,1.0,1.0,-3.111480474472046,1.35422945022583,1.7572510242462158,0.6537894606590271,0.8846065402030945,0.8846065402030945,0.0,188.20623779296875,207.0,65874.0390625,0.0,2712.2578125,1.0,278.8574523925781,283.1189880371094,297.6065673828125,301.8801574707031,293.1499938964844,293.1499938964844,279.1499938964844,38285.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018748998641968,1.0,0.0,0.0,3.6930806636810303,3.693105459213257,9.100617717194836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.1162109375,0.0,1598.92724609375,1895.4371337890625,0.0,3421.05517578125,0.916635274887085,1.0,0.0,3.0,1.0,0.0
17837460,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8939936757087708,0.5307518839836121,0.4800617396831512,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8510008454322815,0.4578925669193268,0.4364591538906097,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8205739259719849,0.4065743684768677,0.2871057987213135,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7932974696159363,0.3666456639766693,0.3511184751987457,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6781246662139893,0.2263949662446975,1.0401971340179443,285.0126342773437,284.95001220703125,299.17889404296875,294.6003723144531,298.0781555175781,297.2263488769531,285.0110778808594,1.0,0.6098560094833374,0.4024793207645416,0.6499999761581421,1.0,1.0,-3.1158742904663086,1.3562867641448977,1.7595875263214111,0.6547393202781677,0.9880138635635376,0.9880138635635376,0.0,196.3013153076172,210.0,65332.09765625,0.0,2764.002197265625,1.0,279.1435241699219,283.2470397949219,297.5827331542969,301.7489624023437,293.1499938964844,293.1499938964844,278.8500061035156,33290.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948866128921509,1.0,0.0,0.0,3.807110071182251,3.8071351051330566,9.67128471529577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.79296875,0.0,1693.94140625,1895.4371337890625,0.0,3355.875,0.9385562539100648,1.0,0.0,3.0,1.0,0.0
17837520,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8939936757087708,0.5307518839836121,0.4800617396831512,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8510008454322815,0.4578925669193268,0.4364591538906097,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8205739259719849,0.4065743684768677,0.2871057987213135,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7932974696159363,0.3666456639766693,0.3511184751987457,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6781246662139893,0.2263949662446975,1.0401971340179443,285.0126342773437,284.95001220703125,299.17889404296875,294.6003723144531,298.0781555175781,297.2263488769531,285.0110778808594,1.0,0.6098560094833374,0.4024793207645416,0.6499999761581421,1.0,1.0,-3.1158742904663086,1.3562867641448977,1.7595875263214111,0.6547393202781677,0.9880138635635376,0.9880138635635376,0.0,196.3013153076172,210.0,65332.09765625,0.0,2764.002197265625,1.0,279.1435241699219,283.2470397949219,297.5827331542969,301.7489624023437,293.1499938964844,293.1499938964844,278.8500061035156,33290.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948866128921509,1.0,0.0,0.0,3.807110071182251,3.8071351051330566,9.67128471529577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.79296875,0.0,1693.94140625,1895.4371337890625,0.0,3355.875,0.9385562539100648,1.0,0.0,3.0,1.0,0.0
17837580,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8864553570747375,0.5288118720054626,0.4789289534091949,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8462221622467041,0.4596162140369415,0.438555896282196,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8150123357772827,0.406377762556076,0.2873352766036987,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7878010272979736,0.3669492900371551,0.3518449366092682,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6727871298789978,0.2259977310895919,1.0401748418807983,284.8966064453125,284.95001220703125,299.1958312988281,294.6162109375,298.0824279785156,297.2207336425781,284.89874267578125,1.0,0.6135193109512329,0.3995474874973297,0.6499999761581421,1.0,1.0,-3.118164539337158,1.3573379516601562,1.760826587677002,0.6553529500961304,0.8861204385757446,0.8861204385757446,0.0,202.46495056152344,198.0,66105.984375,0.0,2801.36181640625,1.0,278.8565368652344,283.115478515625,297.63525390625,301.9240417480469,293.1499938964844,293.1499938964844,279.1499938964844,38528.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023035168647766,1.0,0.0,0.0,3.707722187042236,3.707747220993042,9.17292084068322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5185546875,0.0,1617.5606689453125,1895.4371337890625,0.0,3425.047119140625,0.920239269733429,1.0,0.0,3.0,1.0,0.0
17837640,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8864553570747375,0.5288118720054626,0.4789289534091949,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8462221622467041,0.4596162140369415,0.438555896282196,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8150123357772827,0.406377762556076,0.2873352766036987,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7878010272979736,0.3669492900371551,0.3518449366092682,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6727871298789978,0.2259977310895919,1.0401748418807983,284.8966064453125,284.95001220703125,299.1958312988281,294.6162109375,298.0824279785156,297.2207336425781,284.89874267578125,1.0,0.6135193109512329,0.3995474874973297,0.6499999761581421,1.0,1.0,-3.118164539337158,1.3573379516601562,1.760826587677002,0.6553529500961304,0.8861204385757446,0.8861204385757446,0.0,202.46495056152344,198.0,66105.984375,0.0,2801.36181640625,1.0,278.8565368652344,283.115478515625,297.63525390625,301.9240417480469,293.1499938964844,293.1499938964844,279.1499938964844,38528.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023035168647766,1.0,0.0,0.0,3.707722187042236,3.707747220993042,9.17292084068322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5185546875,0.0,1617.5606689453125,1895.4371337890625,0.0,3425.047119140625,0.920239269733429,1.0,0.0,3.0,1.0,0.0
17837700,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8861251473426819,0.5284773707389832,0.4782609939575195,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8468615412712097,0.460818886756897,0.4394589960575104,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8150932192802429,0.4066326320171356,0.2873364686965942,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7880435585975647,0.3673667311668396,0.3520530462265014,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6726908087730408,0.2259614616632461,1.039433240890503,285.0225830078125,284.95001220703125,299.2044677734375,294.6238098144531,298.08624267578125,297.22076416015625,285.0252990722656,1.0,0.6131348609924316,0.3980815708637237,0.6499999761581421,1.0,1.0,-3.1178040504455566,1.3571794033050537,1.7606247663497925,0.6552176475524902,0.9731632471084596,0.9731632471084596,0.0,202.36199951171875,198.0,65306.05078125,0.0,2800.092529296875,1.0,279.1034851074219,283.25592041015625,297.59393310546875,301.7191162109375,293.1499938964844,293.1499938964844,279.1499938964844,34227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966265916824341,1.0,0.0,0.0,3.752828121185303,3.75285267829895,9.397463145432994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.30078125,0.0,1636.971435546875,1895.4371337890625,0.0,3372.119384765625,0.928772509098053,1.0,0.0,3.0,1.0,0.0
17837760,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.88840651512146,0.5283800959587097,0.4780639708042145,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8497409224510193,0.4621930718421936,0.4406284391880035,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8173416256904602,0.4070793390274048,0.2875521779060364,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.790509819984436,0.3679430782794952,0.3524716198444366,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.674537718296051,0.226061999797821,1.0392796993255615,285.012939453125,284.95001220703125,299.2132873535156,294.63116455078125,298.0911560058594,297.2225952148437,285.0113830566406,1.0,0.6120828986167908,0.3966177403926849,0.6499999761581421,1.0,1.0,-3.11954927444458,1.357995867729187,1.7615535259246826,0.655598521232605,0.9903793931007384,0.9903793931007384,0.0,200.24951171875,186.0,65502.29296875,0.0,2792.359375,1.0,279.1434631347656,283.2446594238281,297.6116638183594,301.7899475097656,293.1499938964844,293.1499938964844,278.8500061035156,33394.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949761390686035,1.0,0.0,0.0,3.819180250167847,3.819205522537232,9.732706303111629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7275390625,0.0,1709.263916015625,1895.4371337890625,0.0,3356.711181640625,0.9414279460906982,1.0,0.0,3.0,1.0,0.0
17837820,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8946517705917358,0.5265283584594727,0.4765608012676239,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8573238849639893,0.4639853835105896,0.4423030614852905,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8233386874198914,0.4069715738296509,0.2874827086925506,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7971702814102173,0.368324726819992,0.3527818024158478,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6797862648963928,0.2258006781339645,1.0375312566757202,284.89404296875,284.95001220703125,299.2313232421875,294.6451416015625,298.0966491699219,297.218505859375,284.8963317871094,1.0,0.6081585884094238,0.3936900496482849,0.6499999761581421,1.0,1.0,-3.117952585220337,1.35724139213562,1.7607111930847168,0.6552920937538147,0.8858314752578735,0.8858314752578735,0.0,193.9001922607422,174.0,66196.8359375,0.0,2755.3701171875,1.0,278.8562316894531,283.111572265625,297.6629943847656,301.9599914550781,293.1499938964844,293.1499938964844,279.1499938964844,38735.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021378755569458,1.0,0.0,0.0,3.715731859207153,3.715756893157959,9.212595273311308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.50390625,0.0,1628.3704833984375,1895.4371337890625,0.0,3423.50439453125,0.922042429447174,1.0,0.0,3.0,1.0,0.0
17837880,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8946517705917358,0.5265283584594727,0.4765608012676239,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8573238849639893,0.4639853835105896,0.4423030614852905,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8233386874198914,0.4069715738296509,0.2874827086925506,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7971702814102173,0.368324726819992,0.3527818024158478,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6797862648963928,0.2258006781339645,1.0375312566757202,284.89404296875,284.95001220703125,299.2313232421875,294.6451416015625,298.0966491699219,297.218505859375,284.8963317871094,1.0,0.6081585884094238,0.3936900496482849,0.6499999761581421,1.0,1.0,-3.117952585220337,1.35724139213562,1.7607111930847168,0.6552920937538147,0.8858314752578735,0.8858314752578735,0.0,193.9001922607422,174.0,66196.8359375,0.0,2755.3701171875,1.0,278.8562316894531,283.111572265625,297.6629943847656,301.9599914550781,293.1499938964844,293.1499938964844,279.1499938964844,38735.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021378755569458,1.0,0.0,0.0,3.715731859207153,3.715756893157959,9.212595273311308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.50390625,0.0,1628.3704833984375,1895.4371337890625,0.0,3423.50439453125,0.922042429447174,1.0,0.0,3.0,1.0,0.0
17837940,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9053789377212524,0.5261730551719666,0.475502997636795,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8690597414970398,0.466656893491745,0.4441829919815063,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8328810930252075,0.407780110836029,0.2875677347183227,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8075975179672241,0.3694182634353637,0.3532226085662842,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6883823275566101,0.2260179817676544,1.0360041856765747,285.01177978515625,284.95001220703125,299.25,294.65802001953125,298.106689453125,297.2218017578125,285.0101928710937,1.0,0.6028396487236023,0.3907623291015625,0.6499999761581421,1.0,1.0,-3.1177282333374023,1.3571550846099854,1.760573148727417,0.6551381349563599,0.9901231527328492,0.9901231527328492,0.0,184.64459228515625,162.0,65551.6875,0.0,2705.697265625,1.0,279.1436767578125,283.24249267578125,297.63751220703125,301.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33487.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945653438568115,1.0,0.0,0.0,3.82421875,3.8242440223693848,9.758402939041844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.10546875,0.0,1716.0716552734375,1895.4371337890625,0.0,3352.874755859375,0.9425515532493592,1.0,0.0,3.0,1.0,0.0
17838000,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9053789377212524,0.5261730551719666,0.475502997636795,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8690597414970398,0.466656893491745,0.4441829919815063,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8328810930252075,0.407780110836029,0.2875677347183227,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8075975179672241,0.3694182634353637,0.3532226085662842,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6883823275566101,0.2260179817676544,1.0360041856765747,285.01177978515625,284.95001220703125,299.25,294.65802001953125,298.106689453125,297.2218017578125,285.0101928710937,1.0,0.6028396487236023,0.3907623291015625,0.6499999761581421,1.0,1.0,-3.1177282333374023,1.3571550846099854,1.760573148727417,0.6551381349563599,0.9901231527328492,0.9901231527328492,0.0,184.64459228515625,162.0,65551.6875,0.0,2705.697265625,1.0,279.1436767578125,283.24249267578125,297.63751220703125,301.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33487.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945653438568115,1.0,0.0,0.0,3.82421875,3.8242440223693848,9.758402939041844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.10546875,0.0,1716.0716552734375,1895.4371337890625,0.0,3352.874755859375,0.9425515532493592,1.0,0.0,3.0,1.0,0.0
17838060,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9189539551734924,0.524379312992096,0.4739114344120025,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8829463720321655,0.4685152173042297,0.4457795023918152,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8441701531410217,0.4077538549900055,0.2874507904052734,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8191359043121338,0.3698774874210357,0.3534643948078155,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6986178755760193,0.2258874922990799,1.0341715812683103,284.893798828125,284.95001220703125,299.26904296875,294.6702880859375,298.1128845214844,297.2181701660156,284.8960876464844,1.0,0.5967451333999634,0.3878964781761169,0.6499999761581421,1.0,1.0,-3.115690231323242,1.3561904430389404,1.7594996690750122,0.6547563672065735,0.8857669830322266,0.8857669830322266,0.0,174.5363311767578,150.0,66222.2265625,0.0,2647.92529296875,1.0,278.856201171875,283.1104431152344,297.6873474121094,301.9869079589844,293.1499938964844,293.1499938964844,279.1499938964844,38792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90157151222229,1.0,0.0,0.0,3.718087673187256,3.7181129455566406,9.224281711794902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.4775390625,0.0,1631.5333251953125,1895.4371337890625,0.0,3418.22900390625,0.9226149320602416,1.0,0.0,3.0,1.0,0.0
17838120,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9189539551734924,0.524379312992096,0.4739114344120025,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8829463720321655,0.4685152173042297,0.4457795023918152,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8441701531410217,0.4077538549900055,0.2874507904052734,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8191359043121338,0.3698774874210357,0.3534643948078155,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6986178755760193,0.2258874922990799,1.0341715812683103,284.893798828125,284.95001220703125,299.26904296875,294.6702880859375,298.1128845214844,297.2181701660156,284.8960876464844,1.0,0.5967451333999634,0.3878964781761169,0.6499999761581421,1.0,1.0,-3.115690231323242,1.3561904430389404,1.7594996690750122,0.6547563672065735,0.8857669830322266,0.8857669830322266,0.0,174.5363311767578,150.0,66222.2265625,0.0,2647.92529296875,1.0,278.856201171875,283.1104431152344,297.6873474121094,301.9869079589844,293.1499938964844,293.1499938964844,279.1499938964844,38792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90157151222229,1.0,0.0,0.0,3.718087673187256,3.7181129455566406,9.224281711794902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.4775390625,0.0,1631.5333251953125,1895.4371337890625,0.0,3418.22900390625,0.9226149320602416,1.0,0.0,3.0,1.0,0.0
17838180,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9374362230300904,0.5240505337715149,0.4728135764598846,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9006055593490601,0.4712368845939636,0.4476289451122284,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8589916229248047,0.40861976146698,0.2875199913978576,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8332317471504211,0.3710273504257202,0.3538821339607239,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7115281224250793,0.2262065112590789,1.0327486991882324,285.0122985839844,284.95001220703125,299.2881164550781,294.6825561523437,298.1236267089844,297.2223815917969,285.0107116699219,1.0,0.590212345123291,0.385030597448349,0.6499999761581421,1.0,1.0,-3.115459442138672,1.3560937643051147,1.7593656778335571,0.6546423435211182,0.990652561187744,0.990652561187744,0.0,163.23434448242188,138.0,65576.3828125,0.0,2587.406494140625,1.0,279.1436767578125,283.2420349121094,297.6614685058594,301.8462219238281,293.1499938964844,293.1499938964844,278.8500061035156,33498.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938854336738586,1.0,0.0,0.0,3.826083898544312,3.826109170913696,9.767923074832652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.9345703125,0.0,1718.42041015625,1895.4371337890625,0.0,3346.524169921875,0.9429845809936525,1.0,0.0,3.0,1.0,0.0
17838240,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9374362230300904,0.5240505337715149,0.4728135764598846,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9006055593490601,0.4712368845939636,0.4476289451122284,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8589916229248047,0.40861976146698,0.2875199913978576,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8332317471504211,0.3710273504257202,0.3538821339607239,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7115281224250793,0.2262065112590789,1.0327486991882324,285.0122985839844,284.95001220703125,299.2881164550781,294.6825561523437,298.1236267089844,297.2223815917969,285.0107116699219,1.0,0.590212345123291,0.385030597448349,0.6499999761581421,1.0,1.0,-3.115459442138672,1.3560937643051147,1.7593656778335571,0.6546423435211182,0.990652561187744,0.990652561187744,0.0,163.23434448242188,138.0,65576.3828125,0.0,2587.406494140625,1.0,279.1436767578125,283.2420349121094,297.6614685058594,301.8462219238281,293.1499938964844,293.1499938964844,278.8500061035156,33498.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938854336738586,1.0,0.0,0.0,3.826083898544312,3.826109170913696,9.767923074832652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.9345703125,0.0,1718.42041015625,1895.4371337890625,0.0,3346.524169921875,0.9429845809936525,1.0,0.0,3.0,1.0,0.0
17838300,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.94772469997406,0.5232753753662109,0.4722766578197479,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.910941481590271,0.4722656905651092,0.4485964775085449,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8676331639289856,0.4087210297584533,0.2875964045524597,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.841278612613678,0.371353417634964,0.3541433215141296,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7184290885925293,0.2262397557497024,1.0323385000228882,284.8728332519531,284.95001220703125,299.29766845703125,294.6886291503906,298.1272888183594,297.2215576171875,284.868896484375,1.0,0.5869092345237732,0.3835976719856262,0.6499999761581421,1.0,1.0,-3.115895986557007,1.3562815189361572,1.7596145868301392,0.6548311114311218,0.8961929678916931,0.8961929678916931,0.0,157.46343994140625,138.0,66557.1875,0.0,2557.56982421875,1.0,278.893798828125,283.0843811035156,297.71746826171875,302.0777587890625,293.1499938964844,293.1499938964844,278.8500061035156,37141.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995156288146973,1.0,0.0,0.0,3.80267071723938,3.802696228027344,9.64874175224395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.369140625,0.0,1718.646728515625,1895.4371337890625,0.0,3399.068603515625,0.9383318424224854,1.0,0.0,3.0,1.0,0.0
17838360,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9570835828781128,0.5222690105438232,0.4711878895759582,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9216583371162416,0.4731184542179107,0.4492083489894867,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.876028835773468,0.4086308777332306,0.2873989045619964,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.849146842956543,0.3715216815471649,0.3541169762611389,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7247819304466248,0.2261538207530975,1.0310786962509155,284.894287109375,284.95001220703125,299.3072509765625,294.6947021484375,298.1298828125,297.21881103515625,284.8965759277344,1.0,0.5834192633628845,0.3821766376495361,0.6499999761581421,1.0,1.0,-3.113541603088379,1.3551794290542605,1.7583622932434082,0.6543202996253967,0.8865640759468079,0.8865640759468079,0.0,152.02357482910156,126.0,66252.71875,0.0,2524.12890625,1.0,278.8565673828125,283.1099548339844,297.7113342285156,302.0130615234375,293.1499938964844,293.1499938964844,279.1499938964844,38733.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900815725326538,1.0,0.0,0.0,3.720564126968384,3.7205891609191895,9.236572395820986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7421875,0.0,1633.9453125,1895.4371337890625,0.0,3411.186767578125,0.9232202768325806,1.0,0.0,3.0,1.0,0.0
17838420,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9792340397834778,0.5219252705574036,0.4700629711151123,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.949017345905304,0.4758531153202057,0.451048880815506,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8979541063308716,0.409518152475357,0.2874687016010284,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8698426485061646,0.3726920485496521,0.3545340299606323,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7408392429351807,0.2265300005674362,1.0298230648040771,285.0128173828125,284.95001220703125,299.326416015625,294.706787109375,298.1407470703125,297.2231750488281,285.01123046875,1.0,0.5764660835266113,0.3793345391750335,0.6499999761581421,1.0,1.0,-3.113468885421753,1.3551546335220337,1.7583141326904297,0.6542518734931946,0.9917480945587158,0.9917480945587158,0.0,140.12503051757812,114.0,65608.4765625,0.0,2460.79150390625,1.0,279.1437072753906,283.241455078125,297.685791015625,301.87286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33492.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931698203086853,1.0,0.0,0.0,3.8285322189331055,3.828557729721069,9.78042862698203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.0322265625,0.0,1721.3377685546875,1895.4371337890625,0.0,3339.8388671875,0.9435364007949828,1.0,0.0,3.0,1.0,0.0
17838480,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9792340397834778,0.5219252705574036,0.4700629711151123,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.949017345905304,0.4758531153202057,0.451048880815506,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8979541063308716,0.409518152475357,0.2874687016010284,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8698426485061646,0.3726920485496521,0.3545340299606323,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7408392429351807,0.2265300005674362,1.0298230648040771,285.0128173828125,284.95001220703125,299.326416015625,294.706787109375,298.1407470703125,297.2231750488281,285.01123046875,1.0,0.5764660835266113,0.3793345391750335,0.6499999761581421,1.0,1.0,-3.113468885421753,1.3551546335220337,1.7583141326904297,0.6542518734931946,0.9917480945587158,0.9917480945587158,0.0,140.12503051757812,114.0,65608.4765625,0.0,2460.79150390625,1.0,279.1437072753906,283.241455078125,297.685791015625,301.87286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33492.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931698203086853,1.0,0.0,0.0,3.8285322189331055,3.828557729721069,9.78042862698203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.0322265625,0.0,1721.3377685546875,1895.4371337890625,0.0,3339.8388671875,0.9435364007949828,1.0,0.0,3.0,1.0,0.0
17838540,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.5201318264007568,0.4680177569389343,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.976383090019226,0.4777282774448395,0.4526176452636719,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.924594521522522,0.4095390141010284,0.2873494923114776,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8940337896347046,0.3731933236122131,0.3547700047492981,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7597009539604187,0.2265200912952423,1.028322696685791,284.8934326171875,284.95001220703125,299.3456420898437,294.7186889648437,298.1470642089844,297.2196655273437,284.8954772949219,1.0,0.5693728923797607,0.3764924705028534,0.6499999761581421,1.0,1.0,-3.1111090183258057,1.3540207147598269,1.7570884227752686,0.6539053916931152,0.8868366479873657,0.8868366479873657,0.0,128.7101287841797,117.0,66293.7578125,0.0,2395.822021484375,1.0,278.8567810058594,283.107666015625,297.7351989746094,302.0401916503906,293.1499938964844,293.1499938964844,279.1499938964844,38668.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001176953315735,1.0,0.0,0.0,3.7250919342041016,3.7251172065734863,9.25906817883515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.82421875,0.0,1638.70751953125,1895.4371337890625,0.0,3404.681396484375,0.9241070747375488,1.0,0.0,3.0,1.0,0.0
17838600,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.5201318264007568,0.4680177569389343,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.976383090019226,0.4777282774448395,0.4526176452636719,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.924594521522522,0.4095390141010284,0.2873494923114776,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8940337896347046,0.3731933236122131,0.3547700047492981,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7597009539604187,0.2265200912952423,1.028322696685791,284.8934326171875,284.95001220703125,299.3456420898437,294.7186889648437,298.1470642089844,297.2196655273437,284.8954772949219,1.0,0.5693728923797607,0.3764924705028534,0.6499999761581421,1.0,1.0,-3.1111090183258057,1.3540207147598269,1.7570884227752686,0.6539053916931152,0.8868366479873657,0.8868366479873657,0.0,128.7101287841797,117.0,66293.7578125,0.0,2395.822021484375,1.0,278.8567810058594,283.107666015625,297.7351989746094,302.0401916503906,293.1499938964844,293.1499938964844,279.1499938964844,38668.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001176953315735,1.0,0.0,0.0,3.7250919342041016,3.7251172065734863,9.25906817883515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.82421875,0.0,1638.70751953125,1895.4371337890625,0.0,3404.681396484375,0.9241070747375488,1.0,0.0,3.0,1.0,0.0
17838660,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5214383602142334,0.4559394419193268,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9862089157104492,0.4803769588470459,0.4547272324562073,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9356046319007874,0.4103453159332275,0.2876242697238922,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9037516713142396,0.3742895722389221,0.3554665148258209,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7672289609909058,0.2268756031990051,1.0285849571228027,285.0054016113281,284.95001220703125,299.3648986816406,294.73046875,298.1577453613281,297.2240295410156,285.0036315917969,1.0,0.56583571434021,0.3736865222454071,0.6499999761581421,1.0,1.0,-3.100731134414673,1.3492274284362793,1.751503825187683,0.6512857675552368,0.9850225448608398,0.9850225448608398,0.0,124.53548431396484,120.0,65462.16796875,0.0,2354.232421875,1.0,279.1437072753906,283.2361755371094,297.708251953125,301.89031982421875,293.1499938964844,293.1499938964844,278.8500061035156,33699.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922854065895081,1.0,0.0,0.0,3.824973106384277,3.824998378753662,9.762252375367098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.953125,0.0,1718.64599609375,1895.4371337890625,0.0,3331.57373046875,0.9428343176841736,1.0,0.0,3.0,1.0,0.0
17838720,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5214383602142334,0.4559394419193268,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9862089157104492,0.4803769588470459,0.4547272324562073,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9356046319007874,0.4103453159332275,0.2876242697238922,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9037516713142396,0.3742895722389221,0.3554665148258209,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7672289609909058,0.2268756031990051,1.0285849571228027,285.0054016113281,284.95001220703125,299.3648986816406,294.73046875,298.1577453613281,297.2240295410156,285.0036315917969,1.0,0.56583571434021,0.3736865222454071,0.6499999761581421,1.0,1.0,-3.100731134414673,1.3492274284362793,1.751503825187683,0.6512857675552368,0.9850225448608398,0.9850225448608398,0.0,124.53548431396484,120.0,65462.16796875,0.0,2354.232421875,1.0,279.1437072753906,283.2361755371094,297.708251953125,301.89031982421875,293.1499938964844,293.1499938964844,278.8500061035156,33699.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922854065895081,1.0,0.0,0.0,3.824973106384277,3.824998378753662,9.762252375367098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.953125,0.0,1718.64599609375,1895.4371337890625,0.0,3331.57373046875,0.9428343176841736,1.0,0.0,3.0,1.0,0.0
17838780,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.5226072669029236,0.4503578245639801,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9906113743782043,0.4821573197841644,0.4565857350826263,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9401670098304749,0.4102708995342254,0.2877194583415985,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.908218264579773,0.3747034072875976,0.3560017347335815,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7704812288284302,0.2268721759319305,1.0288900136947632,284.8941955566406,284.95001220703125,299.3842163085937,294.7420349121094,298.1636962890625,297.2197265625,284.8965759277344,1.0,0.5645194053649902,0.3708806037902832,0.6499999761581421,1.0,1.0,-3.097384214401245,1.3476935625076294,1.7496907711029053,0.6503720283508301,0.8820033669471741,0.8820033669471741,0.0,122.89264678955078,123.0,66024.7109375,0.0,2339.336181640625,1.0,278.85650634765625,283.1121826171875,297.7557067871094,302.0435791015625,293.1499938964844,293.1499938964844,279.1499938964844,38953.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898604691028595,1.0,0.0,0.0,3.7057137489318848,3.7057390213012695,9.162986884803104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3857421875,0.0,1618.4736328125,1895.4371337890625,0.0,3390.57421875,0.920182168483734,1.0,0.0,3.0,1.0,0.0
17838840,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.5226072669029236,0.4503578245639801,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9906113743782043,0.4821573197841644,0.4565857350826263,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9401670098304749,0.4102708995342254,0.2877194583415985,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.908218264579773,0.3747034072875976,0.3560017347335815,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7704812288284302,0.2268721759319305,1.0288900136947632,284.8941955566406,284.95001220703125,299.3842163085937,294.7420349121094,298.1636962890625,297.2197265625,284.8965759277344,1.0,0.5645194053649902,0.3708806037902832,0.6499999761581421,1.0,1.0,-3.097384214401245,1.3476935625076294,1.7496907711029053,0.6503720283508301,0.8820033669471741,0.8820033669471741,0.0,122.89264678955078,123.0,66024.7109375,0.0,2339.336181640625,1.0,278.85650634765625,283.1121826171875,297.7557067871094,302.0435791015625,293.1499938964844,293.1499938964844,279.1499938964844,38953.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898604691028595,1.0,0.0,0.0,3.7057137489318848,3.7057390213012695,9.162986884803104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3857421875,0.0,1618.4736328125,1895.4371337890625,0.0,3390.57421875,0.920182168483734,1.0,0.0,3.0,1.0,0.0
17838900,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.5234279036521912,0.4493278861045837,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9917405247688292,0.4834086000919342,0.457520842552185,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9410428404808044,0.4105895161628723,0.2877622246742248,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9092206358909608,0.3751798868179321,0.3562595844268799,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.771102786064148,0.2270258367061615,1.028999924659729,285.02227783203125,284.95001220703125,299.3939208984375,294.74774169921875,298.1683959960937,297.2204895019531,285.0251159667969,1.0,0.5644626617431641,0.36947762966156,0.6499999761581421,1.0,1.0,-3.0977582931518555,1.347886323928833,1.749872088432312,0.6503541469573975,0.9699968695640564,0.9699968695640564,0.0,122.62639617919922,123.0,65225.87109375,0.0,2338.625732421875,1.0,279.1034240722656,283.2541198730469,297.71368408203125,301.8356018066406,293.1499938964844,293.1499938964844,279.1499938964844,34383.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925566077232361,1.0,0.0,0.0,3.749733686447144,3.74975848197937,9.381972176925046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.05078125,0.0,1634.5562744140625,1895.4371337890625,0.0,3334.108154296875,0.9282547235488892,1.0,0.0,3.0,1.0,0.0
17838960,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.52430260181427,0.448448121547699,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9929631948471068,0.4848085641860962,0.4588035047054291,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9421273469924928,0.411070704460144,0.288068950176239,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103873372077942,0.3757908940315246,0.3567995131015777,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7718602418899536,0.2272812277078628,1.0299824476242063,285.0135498046875,284.95001220703125,299.4035949707031,294.7533874511719,298.1741027832031,297.22296142578125,285.0120849609375,1.0,0.564791738986969,0.3681415617465973,0.6499999761581421,1.0,1.0,-3.100438117980957,1.349148511886597,1.7512896060943604,0.6508939862251282,0.9878451228141784,0.9878451228141784,0.0,122.49463653564452,126.0,65425.37890625,0.0,2342.895751953125,1.0,279.1434326171875,283.2433166503906,297.7312927246094,301.9061584472656,293.1499938964844,293.1499938964844,278.8500061035156,33465.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907270431518555,1.0,0.0,0.0,3.815769672393799,3.815794944763184,9.715330406834255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.7138671875,0.0,1705.7130126953125,1895.4371337890625,0.0,3317.006103515625,0.9407163858413696,1.0,0.0,3.0,1.0,0.0
17839020,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.5236955285072327,0.4504410624504089,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9929024577140808,0.4865666031837463,0.4607327878475189,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9407238960266112,0.4109824299812317,0.2882190346717834,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.909465193748474,0.3761848211288452,0.357403427362442,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.770882785320282,0.2272591739892959,1.0306752920150757,284.9008483886719,284.95001220703125,299.4230651855469,294.7644958496094,298.1803283691406,297.21875,284.9031982421875,1.0,0.5661799907684326,0.3654694557189941,0.6499999761581421,1.0,1.0,-3.1068928241729736,1.3521718978881836,1.7547210454940796,0.6522871851921082,0.8895993232727051,0.8895993232727051,0.0,123.27875518798828,129.0,66253.78125,0.0,2359.0400390625,1.0,278.8564758300781,283.11383056640625,297.78204345703125,302.0804443359375,293.1499938964844,293.1499938964844,279.1499938964844,38456.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978482484817505,1.0,0.0,0.0,3.717341661453247,3.717366933822632,9.220580636792874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.0732421875,0.0,1628.10693359375,1895.4371337890625,0.0,3383.5185546875,0.92239511013031,1.0,0.0,3.0,1.0,0.0
17839080,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.5236955285072327,0.4504410624504089,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9929024577140808,0.4865666031837463,0.4607327878475189,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9407238960266112,0.4109824299812317,0.2882190346717834,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.909465193748474,0.3761848211288452,0.357403427362442,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.770882785320282,0.2272591739892959,1.0306752920150757,284.9008483886719,284.95001220703125,299.4230651855469,294.7644958496094,298.1803283691406,297.21875,284.9031982421875,1.0,0.5661799907684326,0.3654694557189941,0.6499999761581421,1.0,1.0,-3.1068928241729736,1.3521718978881836,1.7547210454940796,0.6522871851921082,0.8895993232727051,0.8895993232727051,0.0,123.27875518798828,129.0,66253.78125,0.0,2359.0400390625,1.0,278.8564758300781,283.11383056640625,297.78204345703125,302.0804443359375,293.1499938964844,293.1499938964844,279.1499938964844,38456.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978482484817505,1.0,0.0,0.0,3.717341661453247,3.717366933822632,9.220580636792874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.0732421875,0.0,1628.10693359375,1895.4371337890625,0.0,3383.5185546875,0.92239511013031,1.0,0.0,3.0,1.0,0.0
17839140,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.5229175686836243,0.4539880454540252,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9921281933784484,0.4891701936721802,0.4629606902599334,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9383580684661864,0.4117484390735626,0.2885850965976715,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9076177477836608,0.3772323131561279,0.358219176530838,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7691202163696289,0.2275927066802978,1.0317394733428955,285.0231018066406,284.95001220703125,299.44256591796875,294.7752990722656,298.19073486328125,297.2216796875,285.02166748046875,1.0,0.5683213472366333,0.362797349691391,0.6499999761581421,1.0,1.0,-3.11652946472168,1.3566865921020508,1.7598429918289185,0.6543568968772888,1.0,1.0,0.0,124.60796356201172,132.0,65809.625,0.0,2384.105712890625,1.0,279.1437072753906,283.24578857421875,297.7578125,301.9551086425781,293.1499938964844,293.1499938964844,278.8500061035156,33211.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909240961074829,1.0,0.0,0.0,3.836136102676392,3.836161375045776,9.819317483561465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.830078125,0.0,1728.3563232421875,1895.4371337890625,0.0,3318.848388671875,0.9450880885124208,1.0,0.0,3.0,1.0,0.0
17839200,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.5229175686836243,0.4539880454540252,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9921281933784484,0.4891701936721802,0.4629606902599334,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9383580684661864,0.4117484390735626,0.2885850965976715,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9076177477836608,0.3772323131561279,0.358219176530838,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7691202163696289,0.2275927066802978,1.0317394733428955,285.0231018066406,284.95001220703125,299.44256591796875,294.7752990722656,298.19073486328125,297.2216796875,285.02166748046875,1.0,0.5683213472366333,0.362797349691391,0.6499999761581421,1.0,1.0,-3.11652946472168,1.3566865921020508,1.7598429918289185,0.6543568968772888,1.0,1.0,0.0,124.60796356201172,132.0,65809.625,0.0,2384.105712890625,1.0,279.1437072753906,283.24578857421875,297.7578125,301.9551086425781,293.1499938964844,293.1499938964844,278.8500061035156,33211.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909240961074829,1.0,0.0,0.0,3.836136102676392,3.836161375045776,9.819317483561465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.830078125,0.0,1728.3563232421875,1895.4371337890625,0.0,3318.848388671875,0.9450880885124208,1.0,0.0,3.0,1.0,0.0
