time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5197526812553406,0.459862470626831,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.989842176437378,0.4908369779586792,0.464861661195755,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.933896005153656,0.4115992486476898,0.288732647895813,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9040045738220216,0.3775593936443329,0.3588129878044128,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7659288644790649,0.2274570316076278,1.03217875957489,284.90167236328125,284.95001220703125,299.4621276855469,294.7857971191406,298.1971435546875,297.21746826171875,284.9037170410156,1.0,0.5709865093231201,0.3597638010978699,0.6499999761581421,1.0,1.0,-3.1272993087768555,1.3617093563079834,1.7655898332595823,0.6567899584770203,0.9019213914871216,0.9019213914871216,0.0,126.63113403320312,135.0,66831.5390625,0.0,2415.150634765625,1.0,278.8568725585937,283.10546875,297.8074035644531,302.1415100097656,293.1499938964844,293.1499938964844,278.54998779296875,38052.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988853693008423,1.0,0.0,0.0,3.757669448852539,3.757694721221924,9.421724485036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.3203125,0.0,1672.0999755859375,1895.4371337890625,0.0,3393.192138671875,0.9309464693069458,1.0,0.0,3.0,1.0,0.0
17839320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5197526812553406,0.459862470626831,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.989842176437378,0.4908369779586792,0.464861661195755,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.933896005153656,0.4115992486476898,0.288732647895813,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9040045738220216,0.3775593936443329,0.3588129878044128,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7659288644790649,0.2274570316076278,1.03217875957489,284.90167236328125,284.95001220703125,299.4621276855469,294.7857971191406,298.1971435546875,297.21746826171875,284.9037170410156,1.0,0.5709865093231201,0.3597638010978699,0.6499999761581421,1.0,1.0,-3.1272993087768555,1.3617093563079834,1.7655898332595823,0.6567899584770203,0.9019213914871216,0.9019213914871216,0.0,126.63113403320312,135.0,66831.5390625,0.0,2415.150634765625,1.0,278.8568725585937,283.10546875,297.8074035644531,302.1415100097656,293.1499938964844,293.1499938964844,278.54998779296875,38052.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988853693008423,1.0,0.0,0.0,3.757669448852539,3.757694721221924,9.421724485036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.3203125,0.0,1672.0999755859375,1895.4371337890625,0.0,3393.192138671875,0.9309464693069458,1.0,0.0,3.0,1.0,0.0
17839380,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9971100091934204,0.5152154564857483,0.4645648300647735,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9846478700637816,0.4923894107341766,0.4663704633712768,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.925623893737793,0.4113339781761169,0.2885854840278625,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8972955942153931,0.3777490258216858,0.3590655028820038,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7600390911102295,0.2271110117435455,1.0311942100524902,284.8954772949219,284.95001220703125,299.48175048828125,294.79595947265625,298.2020568847656,297.21075439453125,284.896240234375,1.0,0.5736477375030518,0.3567302525043487,0.6499999761581421,1.0,1.0,-3.133644819259644,1.3646535873413086,1.768991231918335,0.6583062410354614,0.8406978249549866,0.8406978249549866,0.0,129.75787353515625,138.0,67066.0859375,0.0,2443.931640625,1.0,278.5583190917969,283.07403564453125,297.8043518066406,302.1686096191406,293.1499938964844,293.1499938964844,278.8500061035156,40113.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902900218963623,1.0,0.0,0.0,3.5489823818206787,3.5490059852600098,8.404288678320881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.96875,0.0,1453.5838623046875,1895.4371337890625,0.0,3430.603759765625,0.8865900039672852,1.0,0.0,3.0,1.0,0.0
17839440,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9971100091934204,0.5152154564857483,0.4645648300647735,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9846478700637816,0.4923894107341766,0.4663704633712768,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.925623893737793,0.4113339781761169,0.2885854840278625,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8972955942153931,0.3777490258216858,0.3590655028820038,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7600390911102295,0.2271110117435455,1.0311942100524902,284.8954772949219,284.95001220703125,299.48175048828125,294.79595947265625,298.2020568847656,297.21075439453125,284.896240234375,1.0,0.5736477375030518,0.3567302525043487,0.6499999761581421,1.0,1.0,-3.133644819259644,1.3646535873413086,1.768991231918335,0.6583062410354614,0.8406978249549866,0.8406978249549866,0.0,129.75787353515625,138.0,67066.0859375,0.0,2443.931640625,1.0,278.5583190917969,283.07403564453125,297.8043518066406,302.1686096191406,293.1499938964844,293.1499938964844,278.8500061035156,40113.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902900218963623,1.0,0.0,0.0,3.5489823818206787,3.5490059852600098,8.404288678320881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.96875,0.0,1453.5838623046875,1895.4371337890625,0.0,3430.603759765625,0.8865900039672852,1.0,0.0,3.0,1.0,0.0
17839500,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9928510785102844,0.5141237378120422,0.4631375074386596,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9812931418418884,0.4936287701129913,0.4674080312252044,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9207585453987122,0.4116746783256531,0.2887260019779205,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8932713866233826,0.3782097399234772,0.3594110906124115,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7565554976463318,0.2271464467048645,1.0312153100967407,285.0155029296875,284.95001220703125,299.4916076660156,294.8009033203125,298.2069702148437,297.2117919921875,285.0164489746094,1.0,0.5747804641723633,0.355213463306427,0.6499999761581421,1.0,1.0,-3.133857011795044,1.3647778034210205,1.769079327583313,0.6582118272781372,0.9225621819496156,0.9225621819496156,0.0,131.6258544921875,138.0,66337.28125,0.0,2454.267822265625,1.0,278.7991943359375,283.2071838378906,297.7624816894531,301.9581298828125,293.1499938964844,293.1499938964844,278.8500061035156,34613.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896435022354126,1.0,0.0,0.0,3.59342360496521,3.593446969985962,8.616088393864629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.99609375,0.0,1460.915771484375,1895.4371337890625,0.0,3370.3310546875,0.8936029076576233,1.0,0.0,3.0,1.0,0.0
17839560,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9899562001228333,0.5134595036506653,0.4624867439270019,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9792665243148804,0.4949414134025574,0.4687053263187408,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9177237749099731,0.4121055901050567,0.2890678644180298,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8907679915428162,0.3787528574466705,0.3599731624126434,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7543323636054993,0.2272676676511764,1.0319249629974363,284.99908447265625,284.95001220703125,299.50146484375,294.8057556152344,298.2125549316406,297.21392822265625,284.9979858398437,1.0,0.5759924650192261,0.3536713421344757,0.6499999761581421,1.0,1.0,-3.1365721225738525,1.3660513162612915,1.770520806312561,0.6587812304496765,0.9309839606285096,0.9309839606285096,0.0,133.05894470214844,141.0,66521.6953125,0.0,2467.115966796875,1.0,278.84228515625,283.1924133300781,297.7806701660156,302.027587890625,293.1499938964844,293.1499938964844,278.54998779296875,33780.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943900465965271,1.0,0.0,0.0,3.655783414840698,3.655807018280029,8.917727427615318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.29296875,0.0,1522.98095703125,1895.4371337890625,0.0,3351.2373046875,0.904823362827301,1.0,0.0,3.0,1.0,0.0
17839620,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9822253584861756,0.511121928691864,0.4607250690460205,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9731834530830384,0.4966042339801788,0.470624715089798,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9095879197120668,0.4120131731033325,0.2892709970474243,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8839167952537537,0.3790852427482605,0.3606030941009521,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7485227584838867,0.2270624488592147,1.032189130783081,284.9156799316406,284.95001220703125,299.5212707519531,294.8151550292969,298.21893310546875,297.2098693847656,284.9168395996094,1.0,0.5782081484794617,0.3505870401859283,0.6499999761581421,1.0,1.0,-3.138087749481201,1.3667614459991455,1.7713264226913452,0.6591044068336487,0.8539751768112183,0.8539751768112183,0.0,136.54373168945312,144.0,67078.34375,0.0,2488.666259765625,1.0,278.5578308105469,283.09136962890625,297.8282165527344,302.1849365234375,293.1499938964844,293.1499938964844,278.8500061035156,38506.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005341529846191,1.0,0.0,0.0,3.536118507385254,3.536141872406006,8.343474178218457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.037109375,0.0,1428.2908935546875,1895.4371337890625,0.0,3408.563232421875,0.8823078870773315,1.0,0.0,3.0,1.0,0.0
17839680,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9822253584861756,0.511121928691864,0.4607250690460205,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9731834530830384,0.4966042339801788,0.470624715089798,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9095879197120668,0.4120131731033325,0.2892709970474243,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8839167952537537,0.3790852427482605,0.3606030941009521,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7485227584838867,0.2270624488592147,1.032189130783081,284.9156799316406,284.95001220703125,299.5212707519531,294.8151550292969,298.21893310546875,297.2098693847656,284.9168395996094,1.0,0.5782081484794617,0.3505870401859283,0.6499999761581421,1.0,1.0,-3.138087749481201,1.3667614459991455,1.7713264226913452,0.6591044068336487,0.8539751768112183,0.8539751768112183,0.0,136.54373168945312,144.0,67078.34375,0.0,2488.666259765625,1.0,278.5578308105469,283.09136962890625,297.8282165527344,302.1849365234375,293.1499938964844,293.1499938964844,278.8500061035156,38506.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005341529846191,1.0,0.0,0.0,3.536118507385254,3.536141872406006,8.343474178218457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.037109375,0.0,1428.2908935546875,1895.4371337890625,0.0,3408.563232421875,0.8823078870773315,1.0,0.0,3.0,1.0,0.0
17839740,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9760605692863464,0.510129451751709,0.4596632719039917,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.96876460313797,0.4989917576313019,0.4727844893932342,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9039177894592284,0.4126357138156891,0.2896414995193481,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8789619207382202,0.3799743950366974,0.3613930344581604,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7442583441734314,0.2272203415632248,1.0328787565231323,285.00396728515625,284.95001220703125,299.5411071777344,294.8240966796875,298.2291259765625,297.21240234375,285.0022888183594,1.0,0.5803869366645813,0.347502738237381,0.6499999761581421,1.0,1.0,-3.14162540435791,1.368404984474182,1.7732203006744385,0.6599344611167908,0.9415687322616576,0.9415687322616576,0.0,139.4373321533203,147.0,66674.1015625,0.0,2510.97509765625,1.0,278.8423767089844,283.1929931640625,297.80584716796875,302.06256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33212.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935980200767517,1.0,0.0,0.0,3.664570808410645,3.664594411849976,8.960650461631303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.6005859375,0.0,1528.5008544921875,1895.4371337890625,0.0,3343.8388671875,0.90628582239151,1.0,0.0,3.0,1.0,0.0
17839800,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9760605692863464,0.510129451751709,0.4596632719039917,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.96876460313797,0.4989917576313019,0.4727844893932342,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9039177894592284,0.4126357138156891,0.2896414995193481,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8789619207382202,0.3799743950366974,0.3613930344581604,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7442583441734314,0.2272203415632248,1.0328787565231323,285.00396728515625,284.95001220703125,299.5411071777344,294.8240966796875,298.2291259765625,297.21240234375,285.0022888183594,1.0,0.5803869366645813,0.347502738237381,0.6499999761581421,1.0,1.0,-3.14162540435791,1.368404984474182,1.7732203006744385,0.6599344611167908,0.9415687322616576,0.9415687322616576,0.0,139.4373321533203,147.0,66674.1015625,0.0,2510.97509765625,1.0,278.8423767089844,283.1929931640625,297.80584716796875,302.06256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33212.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935980200767517,1.0,0.0,0.0,3.664570808410645,3.664594411849976,8.960650461631303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.6005859375,0.0,1528.5008544921875,1895.4371337890625,0.0,3343.8388671875,0.90628582239151,1.0,0.0,3.0,1.0,0.0
17839860,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.968213438987732,0.5078388452529907,0.4580341577529907,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9629328846931458,0.5004969835281372,0.4745497703552246,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8972892165184021,0.4123950004577636,0.2897373139858246,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8729358911514282,0.3801808655261993,0.3619014024734497,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7392362952232361,0.226976677775383,1.0329937934875488,284.9111633300781,284.95001220703125,299.5610656738281,294.83258056640625,298.2349853515625,297.2073974609375,284.9123229980469,1.0,0.5824717283248901,0.3444994688034057,0.6499999761581421,1.0,1.0,-3.142662048339844,1.3688346147537231,1.773827314376831,0.6604715585708618,0.8575332164764404,0.8575332164764404,0.0,142.82595825195312,150.0,67269.25,0.0,2531.13720703125,1.0,278.55767822265625,283.0834350585937,297.849365234375,302.2197265625,293.1499938964844,293.1499938964844,278.8500061035156,38373.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005110859870911,1.0,0.0,0.0,3.5521011352539062,3.5521247386932373,8.419066261922126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.9541015625,0.0,1444.234375,1895.4371337890625,0.0,3408.34814453125,0.8857224583625793,1.0,0.0,3.0,1.0,0.0
17839920,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.968213438987732,0.5078388452529907,0.4580341577529907,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9629328846931458,0.5004969835281372,0.4745497703552246,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8972892165184021,0.4123950004577636,0.2897373139858246,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8729358911514282,0.3801808655261993,0.3619014024734497,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7392362952232361,0.226976677775383,1.0329937934875488,284.9111633300781,284.95001220703125,299.5610656738281,294.83258056640625,298.2349853515625,297.2073974609375,284.9123229980469,1.0,0.5824717283248901,0.3444994688034057,0.6499999761581421,1.0,1.0,-3.142662048339844,1.3688346147537231,1.773827314376831,0.6604715585708618,0.8575332164764404,0.8575332164764404,0.0,142.82595825195312,150.0,67269.25,0.0,2531.13720703125,1.0,278.55767822265625,283.0834350585937,297.849365234375,302.2197265625,293.1499938964844,293.1499938964844,278.8500061035156,38373.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005110859870911,1.0,0.0,0.0,3.5521011352539062,3.5521247386932373,8.419066261922126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.9541015625,0.0,1444.234375,1895.4371337890625,0.0,3408.34814453125,0.8857224583625793,1.0,0.0,3.0,1.0,0.0
17839980,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9619059562683104,0.5068128108978271,0.4569480419158935,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.958708643913269,0.5027987957000732,0.4766119420528412,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8923845887184143,0.4129354655742645,0.2900388836860657,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8685315251350403,0.3809934854507446,0.3626063466072082,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7354630827903748,0.2271021753549575,1.0335172414779663,285.00201416015625,284.95001220703125,299.5810852050781,294.840576171875,298.2449951171875,297.20953369140625,285.0009460449219,1.0,0.5845382809638977,0.3414961695671081,0.6499999761581421,1.0,1.0,-3.145668029785156,1.370205283164978,1.7754628658294678,0.661323606967926,0.9445491433143616,0.9445491433143616,0.0,145.6646728515625,153.0,66824.0390625,0.0,2552.19775390625,1.0,278.8417358398437,283.18853759765625,297.8240051269531,302.09136962890625,293.1499938964844,293.1499938964844,278.54998779296875,33323.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938165307044983,1.0,0.0,0.0,3.675408601760864,3.6754324436187744,9.013730277729336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.0439453125,0.0,1541.458251953125,1895.4371337890625,0.0,3345.88037109375,0.909059762954712,1.0,0.0,3.0,1.0,0.0
17840040,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9619059562683104,0.5068128108978271,0.4569480419158935,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.958708643913269,0.5027987957000732,0.4766119420528412,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8923845887184143,0.4129354655742645,0.2900388836860657,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8685315251350403,0.3809934854507446,0.3626063466072082,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7354630827903748,0.2271021753549575,1.0335172414779663,285.00201416015625,284.95001220703125,299.5810852050781,294.840576171875,298.2449951171875,297.20953369140625,285.0009460449219,1.0,0.5845382809638977,0.3414961695671081,0.6499999761581421,1.0,1.0,-3.145668029785156,1.370205283164978,1.7754628658294678,0.661323606967926,0.9445491433143616,0.9445491433143616,0.0,145.6646728515625,153.0,66824.0390625,0.0,2552.19775390625,1.0,278.8417358398437,283.18853759765625,297.8240051269531,302.09136962890625,293.1499938964844,293.1499938964844,278.54998779296875,33323.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938165307044983,1.0,0.0,0.0,3.675408601760864,3.6754324436187744,9.013730277729336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.0439453125,0.0,1541.458251953125,1895.4371337890625,0.0,3345.88037109375,0.909059762954712,1.0,0.0,3.0,1.0,0.0
17840100,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9585379362106324,0.5057123303413391,0.4563423991203308,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9564668536186218,0.5035810470581055,0.4776266813278198,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8898693919181824,0.4128540754318237,0.2901864945888519,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8662834167480469,0.3811266422271728,0.3629621863365173,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.733565092086792,0.2270148992538452,1.0339010953903198,284.8740539550781,284.95001220703125,299.59112548828125,294.8443603515625,298.248291015625,297.2076416015625,284.8722229003906,1.0,0.5856040716171265,0.3399945199489593,0.6499999761581421,1.0,1.0,-3.147233009338379,1.3709007501602173,1.776332139968872,0.6618688106536865,0.8557349443435669,0.8557349443435669,0.0,147.1671905517578,153.0,67673.1171875,0.0,2563.302001953125,1.0,278.5971069335937,283.044677734375,297.87469482421875,302.3150329589844,293.1499938964844,293.1499938964844,278.54998779296875,37723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994355201721191,1.0,0.0,0.0,3.639738082885742,3.639762163162232,8.839618885758682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4482421875,0.0,1534.64111328125,1895.4371337890625,0.0,3398.322021484375,0.9019569754600524,1.0,0.0,3.0,1.0,0.0
17840160,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9539507031440736,0.5045090317726135,0.4552966952323913,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9531366229057312,0.5042562484741211,0.4783207476139068,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8863860368728638,0.4126554429531097,0.2900983095169067,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8631585836410522,0.3811564147472381,0.3630637526512146,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7309660911560059,0.2268401235342025,1.0335216522216797,284.9089050292969,284.95001220703125,299.6011657714844,294.8480224609375,298.2509155273437,297.2045593261719,284.91021728515625,1.0,0.5865384936332703,0.3384967744350433,0.6499999761581421,1.0,1.0,-3.146371841430664,1.3704776763916016,1.7758941650390625,0.6617969274520874,0.8589288592338562,0.8589288592338562,0.0,148.99769592285156,156.0,67411.75,0.0,2571.451904296875,1.0,278.55780029296875,283.07830810546875,297.8648376464844,302.2454528808594,293.1499938964844,293.1499938964844,278.8500061035156,38439.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006689190864563,1.0,0.0,0.0,3.5636470317840576,3.5636706352233887,8.473886623505678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.7763671875,0.0,1457.024658203125,1895.4371337890625,0.0,3409.81884765625,0.8882876038551331,1.0,0.0,3.0,1.0,0.0
17840220,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9476751685142516,0.503472089767456,0.4541970789432525,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9491925239562988,0.5065407156944275,0.4803574085235595,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8819809556007385,0.4131770133972168,0.2903819680213928,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.859261155128479,0.3819445967674255,0.3637394309043884,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7275691032409668,0.2269566655158996,1.0339857339859009,285.0019226074219,284.95001220703125,299.6213684082031,294.8549194335937,298.2611083984375,297.2068786621094,285.0008850097656,1.0,0.588545024394989,0.3355012536048889,0.6499999761581421,1.0,1.0,-3.149202823638916,1.37176251411438,1.7774404287338257,0.6626326441764832,0.9468173384666444,0.9468173384666444,0.0,151.7884063720703,159.0,66949.6796875,0.0,2591.974365234375,1.0,278.8418273925781,283.1854553222656,297.8383178710937,302.1143493652344,293.1499938964844,293.1499938964844,278.54998779296875,33361.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939682245254517,1.0,0.0,0.0,3.684991121292114,3.685015201568604,9.060792649506766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.91796875,0.0,1552.5135498046875,1895.4371337890625,0.0,3347.29736328125,0.911248743534088,1.0,0.0,3.0,1.0,0.0
17840280,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9476751685142516,0.503472089767456,0.4541970789432525,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9491925239562988,0.5065407156944275,0.4803574085235595,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8819809556007385,0.4131770133972168,0.2903819680213928,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.859261155128479,0.3819445967674255,0.3637394309043884,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7275691032409668,0.2269566655158996,1.0339857339859009,285.0019226074219,284.95001220703125,299.6213684082031,294.8549194335937,298.2611083984375,297.2068786621094,285.0008850097656,1.0,0.588545024394989,0.3355012536048889,0.6499999761581421,1.0,1.0,-3.149202823638916,1.37176251411438,1.7774404287338257,0.6626326441764832,0.9468173384666444,0.9468173384666444,0.0,151.7884063720703,159.0,66949.6796875,0.0,2591.974365234375,1.0,278.8418273925781,283.1854553222656,297.8383178710937,302.1143493652344,293.1499938964844,293.1499938964844,278.54998779296875,33361.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939682245254517,1.0,0.0,0.0,3.684991121292114,3.685015201568604,9.060792649506766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.91796875,0.0,1552.5135498046875,1895.4371337890625,0.0,3347.29736328125,0.911248743534088,1.0,0.0,3.0,1.0,0.0
17840340,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.939810574054718,0.5011589527130127,0.4525381624698639,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9439260363578796,0.5079809427261353,0.4820502996444702,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8765304088592529,0.4128766059875488,0.2904284596443176,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8544389605522156,0.3820818960666656,0.3641740977764129,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7234296202659607,0.2266864478588104,1.0339529514312744,284.90850830078125,284.95001220703125,299.64166259765625,294.8612365722656,298.2672119140625,297.2020874023437,284.9097900390625,1.0,0.5905022621154785,0.3325057625770569,0.6499999761581421,1.0,1.0,-3.1497907638549805,1.3719820976257324,1.777808666229248,0.6630727648735046,0.8606332540512085,0.8606332540512085,0.0,155.0891571044922,162.0,67536.9609375,0.0,2610.857666015625,1.0,278.5574951171875,283.0747985839844,297.8780517578125,302.2668762207031,293.1499938964844,293.1499938964844,278.8500061035156,38459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008234739303588,1.0,0.0,0.0,3.5727248191833496,3.57274866104126,8.517113769812568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.6845703125,0.0,1466.8963623046875,1895.4371337890625,0.0,3411.25927734375,0.8903573155403137,1.0,0.0,3.0,1.0,0.0
17840400,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.939810574054718,0.5011589527130127,0.4525381624698639,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9439260363578796,0.5079809427261353,0.4820502996444702,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8765304088592529,0.4128766059875488,0.2904284596443176,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8544389605522156,0.3820818960666656,0.3641740977764129,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7234296202659607,0.2266864478588104,1.0339529514312744,284.90850830078125,284.95001220703125,299.64166259765625,294.8612365722656,298.2672119140625,297.2020874023437,284.9097900390625,1.0,0.5905022621154785,0.3325057625770569,0.6499999761581421,1.0,1.0,-3.1497907638549805,1.3719820976257324,1.777808666229248,0.6630727648735046,0.8606332540512085,0.8606332540512085,0.0,155.0891571044922,162.0,67536.9609375,0.0,2610.857666015625,1.0,278.5574951171875,283.0747985839844,297.8780517578125,302.2668762207031,293.1499938964844,293.1499938964844,278.8500061035156,38459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008234739303588,1.0,0.0,0.0,3.5727248191833496,3.57274866104126,8.517113769812568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.6845703125,0.0,1466.8963623046875,1895.4371337890625,0.0,3411.25927734375,0.8903573155403137,1.0,0.0,3.0,1.0,0.0
17840460,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9336612820625304,0.5000982284545898,0.4514131247997284,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9402300715446472,0.5102818012237549,0.4840872883796692,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8724937438964844,0.4133565425872803,0.2906841933727264,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8509034514427185,0.3828260600566864,0.3648099601268768,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7202369570732117,0.2267981767654419,1.034376859664917,285.0023803710937,284.95001220703125,299.6620178222656,294.866943359375,298.2776184082031,297.2046813964844,285.0007019042969,1.0,0.592471182346344,0.3295324742794037,0.6499999761581421,1.0,1.0,-3.152461767196656,1.3732012510299685,1.779260516166687,0.6638211607933044,0.9493130445480348,0.9493130445480348,0.0,157.8671417236328,165.0,67066.6171875,0.0,2631.052978515625,1.0,278.8426513671875,283.1822509765625,297.84979248046875,302.1339416503906,293.1499938964844,293.1499938964844,278.54998779296875,33297.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940695524215698,1.0,0.0,0.0,3.695499897003174,3.695523977279663,9.1125451717744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.1396484375,0.0,1563.9107666015625,1895.4371337890625,0.0,3348.244140625,0.913310408592224,1.0,0.0,3.0,1.0,0.0
17840520,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9336612820625304,0.5000982284545898,0.4514131247997284,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9402300715446472,0.5102818012237549,0.4840872883796692,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8724937438964844,0.4133565425872803,0.2906841933727264,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8509034514427185,0.3828260600566864,0.3648099601268768,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7202369570732117,0.2267981767654419,1.034376859664917,285.0023803710937,284.95001220703125,299.6620178222656,294.866943359375,298.2776184082031,297.2046813964844,285.0007019042969,1.0,0.592471182346344,0.3295324742794037,0.6499999761581421,1.0,1.0,-3.152461767196656,1.3732012510299685,1.779260516166687,0.6638211607933044,0.9493130445480348,0.9493130445480348,0.0,157.8671417236328,165.0,67066.6171875,0.0,2631.052978515625,1.0,278.8426513671875,283.1822509765625,297.84979248046875,302.1339416503906,293.1499938964844,293.1499938964844,278.54998779296875,33297.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940695524215698,1.0,0.0,0.0,3.695499897003174,3.695523977279663,9.1125451717744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.1396484375,0.0,1563.9107666015625,1895.4371337890625,0.0,3348.244140625,0.913310408592224,1.0,0.0,3.0,1.0,0.0
17840580,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9260560870170592,0.4977408349514007,0.4497264921665191,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9352742433547974,0.5117354393005371,0.4858004450798034,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.867453932762146,0.4129813015460968,0.2906874716281891,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8464767336845398,0.3828889429569244,0.3651849925518036,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7162688970565796,0.2265182733535766,1.034321904182434,284.9076843261719,284.95001220703125,299.6824951171875,294.8719787597656,298.283935546875,297.2000732421875,284.9090576171875,1.0,0.5943942666053772,0.3265591859817505,0.6499999761581421,1.0,1.0,-3.15289044380188,1.3733606338500977,1.7795298099517822,0.6641467213630676,0.8620395660400391,0.8620395660400391,0.0,161.16195678710938,168.0,67647.3671875,0.0,2649.6162109375,1.0,278.55743408203125,283.07110595703125,297.888916015625,302.28546142578125,293.1499938964844,293.1499938964844,278.8500061035156,38482.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900991439819336,1.0,0.0,0.0,3.5813193321228027,3.581343173980713,8.558140507375356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.533203125,0.0,1476.318603515625,1895.4371337890625,0.0,3412.82470703125,0.8922680020332336,1.0,0.0,3.0,1.0,0.0
17840640,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9260560870170592,0.4977408349514007,0.4497264921665191,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9352742433547974,0.5117354393005371,0.4858004450798034,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.867453932762146,0.4129813015460968,0.2906874716281891,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8464767336845398,0.3828889429569244,0.3651849925518036,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7162688970565796,0.2265182733535766,1.034321904182434,284.9076843261719,284.95001220703125,299.6824951171875,294.8719787597656,298.283935546875,297.2000732421875,284.9090576171875,1.0,0.5943942666053772,0.3265591859817505,0.6499999761581421,1.0,1.0,-3.15289044380188,1.3733606338500977,1.7795298099517822,0.6641467213630676,0.8620395660400391,0.8620395660400391,0.0,161.16195678710938,168.0,67647.3671875,0.0,2649.6162109375,1.0,278.55743408203125,283.07110595703125,297.888916015625,302.28546142578125,293.1499938964844,293.1499938964844,278.8500061035156,38482.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900991439819336,1.0,0.0,0.0,3.5813193321228027,3.581343173980713,8.558140507375356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.533203125,0.0,1476.318603515625,1895.4371337890625,0.0,3412.82470703125,0.8922680020332336,1.0,0.0,3.0,1.0,0.0
17840700,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9225690960884094,0.4971390664577484,0.4489453732967376,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.93304443359375,0.5128365755081177,0.4866735339164734,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8651529550552368,0.4131366312503814,0.2906852066516876,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8444596529006958,0.3831834495067596,0.3653566837310791,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7143780589103699,0.226524993777275,1.034153938293457,285.0208435058594,284.95001220703125,299.6927490234375,294.8742370605469,298.28887939453125,297.2008056640625,285.0224609375,1.0,0.595304548740387,0.3250725269317627,0.6499999761581421,1.0,1.0,-3.1529970169067383,1.3734114170074463,1.7795857191085815,0.6641646027565002,0.9421384930610656,0.9421384930610656,0.0,162.70724487304688,168.0,66940.828125,0.0,2658.14501953125,1.0,278.8005676269531,283.1978454589844,297.8456115722656,302.0806884765625,293.1499938964844,293.1499938964844,278.8500061035156,33945.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956073522567749,1.0,0.0,0.0,3.634260892868042,3.634284496307373,8.813034924060048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.7978515625,0.0,1500.422119140625,1895.4371337890625,0.0,3362.605224609375,0.9020339846611024,1.0,0.0,3.0,1.0,0.0
17840760,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.920218288898468,0.4966588318347931,0.448573350906372,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9318395853042604,0.5140582323074341,0.4878555536270141,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8637159466743469,0.4134159684181213,0.2909034788608551,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8432178497314453,0.3835847079753876,0.3657653629779815,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7131481766700745,0.2266215533018112,1.0347038507461548,285.0029602050781,284.95001220703125,299.7030639648437,294.8763122558594,298.2945556640625,297.202880859375,285.0013427734375,1.0,0.5963289737701416,0.3235781788825989,0.6499999761581421,1.0,1.0,-3.155384063720703,1.3745150566101074,1.7808690071105957,0.664753258228302,0.9515026211738586,0.9515026211738586,0.0,163.93692016601562,171.0,67162.9375,0.0,2669.494873046875,1.0,278.84259033203125,283.1799621582031,297.8592224121094,302.1499328613281,293.1499938964844,293.1499938964844,278.54998779296875,33307.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894266664981842,1.0,0.0,0.0,3.702680587768554,3.702704668045044,9.147992159341812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.017578125,0.0,1572.138427734375,1895.4371337890625,0.0,3350.0849609375,0.9150251150131226,1.0,0.0,3.0,1.0,0.0
17840820,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.913210391998291,0.4943054616451263,0.4468883275985718,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9272494912147522,0.515526533126831,0.4895850718021393,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8590870499610901,0.4130193889141083,0.2908900380134582,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8391611576080322,0.3836198151111603,0.3661119937896728,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7092189788818359,0.2263347506523132,1.0346189737319946,284.9071044921875,284.95001220703125,299.7237243652344,294.8799743652344,298.3011474609375,297.19854736328125,284.90850830078125,1.0,0.5982257127761841,0.3205894827842712,0.6499999761581421,1.0,1.0,-3.1557440757751465,1.3746596574783323,1.781084418296814,0.6649653911590576,0.8633683323860168,0.8633683323860168,0.0,167.21656799316406,174.0,67743.21875,0.0,2687.8623046875,1.0,278.557373046875,283.0675964355469,297.8970031738281,302.3002319335937,293.1499938964844,293.1499938964844,278.8500061035156,38496.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011995196342468,1.0,0.0,0.0,3.5890772342681885,3.589101076126098,8.595257554588898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2177734375,0.0,1484.81005859375,1895.4371337890625,0.0,3414.76318359375,0.8939939141273499,1.0,0.0,3.0,1.0,0.0
17840880,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.913210391998291,0.4943054616451263,0.4468883275985718,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9272494912147522,0.515526533126831,0.4895850718021393,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8590870499610901,0.4130193889141083,0.2908900380134582,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8391611576080322,0.3836198151111603,0.3661119937896728,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7092189788818359,0.2263347506523132,1.0346189737319946,284.9071044921875,284.95001220703125,299.7237243652344,294.8799743652344,298.3011474609375,297.19854736328125,284.90850830078125,1.0,0.5982257127761841,0.3205894827842712,0.6499999761581421,1.0,1.0,-3.1557440757751465,1.3746596574783323,1.781084418296814,0.6649653911590576,0.8633683323860168,0.8633683323860168,0.0,167.21656799316406,174.0,67743.21875,0.0,2687.8623046875,1.0,278.557373046875,283.0675964355469,297.8970031738281,302.3002319335937,293.1499938964844,293.1499938964844,278.8500061035156,38496.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011995196342468,1.0,0.0,0.0,3.5890772342681885,3.589101076126098,8.595257554588898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2177734375,0.0,1484.81005859375,1895.4371337890625,0.0,3414.76318359375,0.8939939141273499,1.0,0.0,3.0,1.0,0.0
17840940,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.907990574836731,0.4932320713996887,0.4457405507564544,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9241306185722352,0.5178783535957336,0.4916625618934631,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8556689620018005,0.4134460389614105,0.2910976409912109,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8361799120903015,0.3843012750148773,0.3666749894618988,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7061097621917725,0.2264342010021209,1.0349758863449097,285.0030517578125,284.95001220703125,299.7445068359375,294.8828430175781,298.31201171875,297.2016296386719,285.0013732910156,1.0,0.6001397967338562,0.3176007866859436,0.6499999761581421,1.0,1.0,-3.158209562301636,1.375815510749817,1.7823940515518188,0.6654832363128662,0.953344225883484,0.953344225883484,0.0,169.9775390625,177.0,67247.640625,0.0,2707.6572265625,1.0,278.8427734375,283.177001953125,297.8659362792969,302.162841796875,293.1499938964844,293.1499938964844,278.54998779296875,33328.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944956660270691,1.0,0.0,0.0,3.710087776184082,3.7101118564605713,9.184629448100168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.275390625,0.0,1580.7322998046875,1895.4371337890625,0.0,3352.223876953125,0.9166246056556702,1.0,0.0,3.0,1.0,0.0
17841000,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.907990574836731,0.4932320713996887,0.4457405507564544,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9241306185722352,0.5178783535957336,0.4916625618934631,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8556689620018005,0.4134460389614105,0.2910976409912109,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8361799120903015,0.3843012750148773,0.3666749894618988,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7061097621917725,0.2264342010021209,1.0349758863449097,285.0030517578125,284.95001220703125,299.7445068359375,294.8828430175781,298.31201171875,297.2016296386719,285.0013732910156,1.0,0.6001397967338562,0.3176007866859436,0.6499999761581421,1.0,1.0,-3.158209562301636,1.375815510749817,1.7823940515518188,0.6654832363128662,0.953344225883484,0.953344225883484,0.0,169.9775390625,177.0,67247.640625,0.0,2707.6572265625,1.0,278.8427734375,283.177001953125,297.8659362792969,302.162841796875,293.1499938964844,293.1499938964844,278.54998779296875,33328.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944956660270691,1.0,0.0,0.0,3.710087776184082,3.7101118564605713,9.184629448100168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.275390625,0.0,1580.7322998046875,1895.4371337890625,0.0,3352.223876953125,0.9166246056556702,1.0,0.0,3.0,1.0,0.0
17841060,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9019083380699158,0.4908904135227203,0.4440658390522003,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9199313521385192,0.5193675756454468,0.4934139251708984,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8514114022254944,0.4130391776561737,0.2910780012607574,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8324350118637085,0.384320318698883,0.3670077323913574,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7022872567176819,0.2261423021554947,1.0348715782165527,284.9065246582031,284.95001220703125,299.765380859375,294.88494873046875,298.3188171386719,297.1975402832031,284.907958984375,1.0,0.602021336555481,0.3145788908004761,0.6499999761581421,1.0,1.0,-3.1585607528686523,1.3759658336639404,1.7825950384140017,0.665638267993927,0.8645831346511841,0.8645831346511841,0.0,173.24835205078125,180.0,67827.03125,0.0,2725.97998046875,1.0,278.55731201171875,283.0639953613281,297.9021911621094,302.3114013671875,293.1499938964844,293.1499938964844,278.8500061035156,38513.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014669060707092,1.0,0.0,0.0,3.5962705612182617,3.596294403076172,8.629745593680127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.783203125,0.0,1492.740234375,1895.4371337890625,0.0,3417.25439453125,0.895596444606781,1.0,0.0,3.0,1.0,0.0
