time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841120,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9019083380699158,0.4908904135227203,0.4440658390522003,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9199313521385192,0.5193675756454468,0.4934139251708984,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8514114022254944,0.4130391776561737,0.2910780012607574,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8324350118637085,0.384320318698883,0.3670077323913574,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7022872567176819,0.2261423021554947,1.0348715782165527,284.9065246582031,284.95001220703125,299.765380859375,294.88494873046875,298.3188171386719,297.1975402832031,284.907958984375,1.0,0.602021336555481,0.3145788908004761,0.6499999761581421,1.0,1.0,-3.1585607528686523,1.3759658336639404,1.7825950384140017,0.665638267993927,0.8645831346511841,0.8645831346511841,0.0,173.24835205078125,180.0,67827.03125,0.0,2725.97998046875,1.0,278.55731201171875,283.0639953613281,297.9021911621094,302.3114013671875,293.1499938964844,293.1499938964844,278.8500061035156,38513.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014669060707092,1.0,0.0,0.0,3.5962705612182617,3.596294403076172,8.629745593680127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.783203125,0.0,1492.740234375,1895.4371337890625,0.0,3417.25439453125,0.895596444606781,1.0,0.0,3.0,1.0,0.0
17841180,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8973549604415894,0.489830881357193,0.4429281055927276,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9171355366706848,0.5217552781105042,0.4955201745033264,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.848273754119873,0.4134617745876312,0.2912808358669281,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8296797871589661,0.3849924206733703,0.3675591647624969,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6993503570556641,0.2262390702962875,1.0352097749710083,285.0033569335937,284.95001220703125,299.7863464355469,294.88623046875,298.3299560546875,297.200927734375,285.001708984375,1.0,0.6039230227470398,0.3115569949150085,0.6499999761581421,1.0,1.0,-3.1610307693481445,1.377128839492798,1.783901929855347,0.6661279797554016,0.9551436305046082,0.9551436305046082,0.0,176.00265502929688,183.0,67320.0390625,0.0,2745.794189453125,1.0,278.8428039550781,283.1742248535156,297.8695068359375,302.1716003417969,293.1499938964844,293.1499938964844,278.54998779296875,33341.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947963118553162,1.0,0.0,0.0,3.716501474380493,3.7165257930755615,9.216412877322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.482421875,0.0,1588.1683349609375,1895.4371337890625,0.0,3355.031982421875,0.9180822968482972,1.0,0.0,3.0,1.0,0.0
17841240,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8973549604415894,0.489830881357193,0.4429281055927276,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9171355366706848,0.5217552781105042,0.4955201745033264,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.848273754119873,0.4134617745876312,0.2912808358669281,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8296797871589661,0.3849924206733703,0.3675591647624969,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6993503570556641,0.2262390702962875,1.0352097749710083,285.0033569335937,284.95001220703125,299.7863464355469,294.88623046875,298.3299560546875,297.200927734375,285.001708984375,1.0,0.6039230227470398,0.3115569949150085,0.6499999761581421,1.0,1.0,-3.1610307693481445,1.377128839492798,1.783901929855347,0.6661279797554016,0.9551436305046082,0.9551436305046082,0.0,176.00265502929688,183.0,67320.0390625,0.0,2745.794189453125,1.0,278.8428039550781,283.1742248535156,297.8695068359375,302.1716003417969,293.1499938964844,293.1499938964844,278.54998779296875,33341.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947963118553162,1.0,0.0,0.0,3.716501474380493,3.7165257930755615,9.216412877322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.482421875,0.0,1588.1683349609375,1895.4371337890625,0.0,3355.031982421875,0.9180822968482972,1.0,0.0,3.0,1.0,0.0
17841300,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8950046300888062,0.4887289404869079,0.4423230588436126,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.91568922996521,0.5225728750228882,0.4965815246105194,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8466774225234985,0.4133202135562897,0.2913925945758819,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.828273355960846,0.3850535452365875,0.3678546845912933,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6978781223297119,0.2261388450860977,1.0355477333068848,284.8731384277344,284.95001220703125,299.7969055175781,294.8865661621094,298.3338623046875,297.1996459960937,284.8709411621094,1.0,0.6049229502677917,0.3100460469722748,0.6499999761581421,1.0,1.0,-3.162481546401977,1.3777920007705688,1.7846894264221191,0.6665277481079102,0.8648254871368408,0.8648254871368408,0.0,177.46109008789062,183.0,68184.5546875,0.0,2756.57763671875,1.0,278.5963134765625,283.0280456542969,297.9172058105469,302.3927001953125,293.1499938964844,293.1499938964844,278.54998779296875,37638.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900482714176178,1.0,0.0,0.0,3.680994272232056,3.681018829345703,9.04114813238266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.20703125,0.0,1580.287841796875,1895.4371337890625,0.0,3408.083740234375,0.911187469959259,1.0,0.0,3.0,1.0,0.0
17841360,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8917649984359741,0.4875102341175079,0.441272497177124,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9133527874946594,0.5232746005058289,0.4973021745681762,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8443479537963867,0.4130497276782989,0.2912585735321045,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.826190710067749,0.3850005567073822,0.3678829967975616,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.695743978023529,0.2259444445371627,1.0350950956344604,284.90582275390625,284.95001220703125,299.8074645996094,294.8866882324219,298.3370056152344,297.19708251953125,284.9074401855469,1.0,0.6057955622673035,0.3085338771343231,0.6499999761581421,1.0,1.0,-3.161415338516236,1.3772951364517212,1.7841202020645142,0.6662875413894653,0.8656024932861328,0.8656024932861328,0.0,179.26596069335938,186.0,67896.140625,0.0,2764.164306640625,1.0,278.55743408203125,283.0603942871094,297.9041442871094,302.318603515625,293.1499938964844,293.1499938964844,278.8500061035156,38544.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017943143844604,1.0,0.0,0.0,3.6027276515960693,3.6027517318725586,8.660763342049904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.876953125,0.0,1500.0018310546875,1895.4371337890625,0.0,3420.30419921875,0.8970440626144409,1.0,0.0,3.0,1.0,0.0
17841420,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8874737024307251,0.486467570066452,0.4401481449604034,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9108837246894836,0.5257033705711365,0.4994424879550934,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8414535522460938,0.4134695529937744,0.2914579212665558,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8236140608787537,0.3856657147407532,0.3684254884719848,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6929756999015808,0.2260397672653198,1.0354212522506714,285.0035705566406,284.95001220703125,299.82867431640625,294.88623046875,298.348388671875,297.20068359375,285.0019226074219,1.0,0.6076898574829102,0.3055095672607422,0.6499999761581421,1.0,1.0,-3.163913011550904,1.37846839427948,1.7854444980621338,0.6667976379394531,0.9567493796348572,0.9567493796348572,0.0,182.0175018310547,189.0,67380.6171875,0.0,2784.066650390625,1.0,278.8428955078125,283.1712646484375,297.86968994140625,302.17633056640625,293.1499938964844,293.1499938964844,278.54998779296875,33355.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951707482337952,1.0,0.0,0.0,3.722466468811035,3.722490787506104,9.246021477338218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.111328125,0.0,1595.1173095703125,1895.4371337890625,0.0,3358.528076171875,0.9194329380989076,1.0,0.0,3.0,1.0,0.0
17841480,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8874737024307251,0.486467570066452,0.4401481449604034,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9108837246894836,0.5257033705711365,0.4994424879550934,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8414535522460938,0.4134695529937744,0.2914579212665558,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8236140608787537,0.3856657147407532,0.3684254884719848,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6929756999015808,0.2260397672653198,1.0354212522506714,285.0035705566406,284.95001220703125,299.82867431640625,294.88623046875,298.348388671875,297.20068359375,285.0019226074219,1.0,0.6076898574829102,0.3055095672607422,0.6499999761581421,1.0,1.0,-3.163913011550904,1.37846839427948,1.7854444980621338,0.6667976379394531,0.9567493796348572,0.9567493796348572,0.0,182.0175018310547,189.0,67380.6171875,0.0,2784.066650390625,1.0,278.8428955078125,283.1712646484375,297.86968994140625,302.17633056640625,293.1499938964844,293.1499938964844,278.54998779296875,33355.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951707482337952,1.0,0.0,0.0,3.722466468811035,3.722490787506104,9.246021477338218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.111328125,0.0,1595.1173095703125,1895.4371337890625,0.0,3358.528076171875,0.9194329380989076,1.0,0.0,3.0,1.0,0.0
17841540,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8822037577629089,0.4841706454753876,0.4385122060775757,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9075189232826232,0.5272553563117981,0.5012574195861816,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.837809681892395,0.4130547940731048,0.2914336919784546,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8203175663948059,0.3856642246246338,0.3687414228916168,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6895720958709717,0.2257430553436279,1.035299301147461,284.905517578125,284.95001220703125,299.8500061035156,294.8848876953125,298.3556213378906,297.1970520019531,284.9070129394531,1.0,0.6095572113990784,0.3024852275848388,0.6499999761581421,1.0,1.0,-3.1643402576446533,1.3786499500274658,1.785690188407898,0.6669932007789612,0.8667429089546204,0.8667429089546204,0.0,185.27835083007807,192.0,67958.0,0.0,2802.531494140625,1.0,278.5572204589844,283.056640625,297.90252685546875,302.3212585449219,293.1499938964844,293.1499938964844,278.8500061035156,38539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022197723388672,1.0,0.0,0.0,3.608944416046143,3.608968496322632,8.690678328093782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.337890625,0.0,1506.760986328125,1895.4371337890625,0.0,3424.26708984375,0.8984180688858032,1.0,0.0,3.0,1.0,0.0
17841600,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8822037577629089,0.4841706454753876,0.4385122060775757,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9075189232826232,0.5272553563117981,0.5012574195861816,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.837809681892395,0.4130547940731048,0.2914336919784546,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8203175663948059,0.3856642246246338,0.3687414228916168,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6895720958709717,0.2257430553436279,1.035299301147461,284.905517578125,284.95001220703125,299.8500061035156,294.8848876953125,298.3556213378906,297.1970520019531,284.9070129394531,1.0,0.6095572113990784,0.3024852275848388,0.6499999761581421,1.0,1.0,-3.1643402576446533,1.3786499500274658,1.785690188407898,0.6669932007789612,0.8667429089546204,0.8667429089546204,0.0,185.27835083007807,192.0,67958.0,0.0,2802.531494140625,1.0,278.5572204589844,283.056640625,297.90252685546875,302.3212585449219,293.1499938964844,293.1499938964844,278.8500061035156,38539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022197723388672,1.0,0.0,0.0,3.608944416046143,3.608968496322632,8.690678328093782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.337890625,0.0,1506.760986328125,1895.4371337890625,0.0,3424.26708984375,0.8984180688858032,1.0,0.0,3.0,1.0,0.0
17841660,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8741205334663391,0.4811407327651977,0.4360819458961487,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9011290073394777,0.5275900959968567,0.5019664168357849,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8314075469970703,0.4113695919513702,0.290556401014328,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8140583038330078,0.384134441614151,0.3677695989608764,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6825806498527527,0.2235051095485687,1.028024673461914,284.99090576171875,284.95001220703125,299.8727722167969,294.88140869140625,298.35546875,297.1798095703125,284.9888000488281,1.0,0.6105152368545532,0.2994779944419861,0.6499999761581421,1.0,1.0,-3.151313066482544,1.3725864887237549,1.778726577758789,0.6640105247497559,0.9460264444351196,0.9460264444351196,0.0,190.0221405029297,195.0,67114.5078125,0.0,2801.668701171875,1.0,278.8428649902344,283.1608581542969,297.8636474609375,302.1622009277344,293.1499938964844,293.1499938964844,278.54998779296875,33769.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954301476478577,1.0,0.0,0.0,3.716761589050293,3.7167856693267822,9.217702086061764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8134765625,0.0,1591.7274169921875,1895.4371337890625,0.0,3360.9501953125,0.918349266052246,1.0,0.0,3.0,1.0,0.0
17841720,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8741205334663391,0.4811407327651977,0.4360819458961487,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9011290073394777,0.5275900959968567,0.5019664168357849,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8314075469970703,0.4113695919513702,0.290556401014328,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8140583038330078,0.384134441614151,0.3677695989608764,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6825806498527527,0.2235051095485687,1.028024673461914,284.99090576171875,284.95001220703125,299.8727722167969,294.88140869140625,298.35546875,297.1798095703125,284.9888000488281,1.0,0.6105152368545532,0.2994779944419861,0.6499999761581421,1.0,1.0,-3.151313066482544,1.3725864887237549,1.778726577758789,0.6640105247497559,0.9460264444351196,0.9460264444351196,0.0,190.0221405029297,195.0,67114.5078125,0.0,2801.668701171875,1.0,278.8428649902344,283.1608581542969,297.8636474609375,302.1622009277344,293.1499938964844,293.1499938964844,278.54998779296875,33769.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954301476478577,1.0,0.0,0.0,3.716761589050293,3.7167856693267822,9.217702086061764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8134765625,0.0,1591.7274169921875,1895.4371337890625,0.0,3360.9501953125,0.918349266052246,1.0,0.0,3.0,1.0,0.0
17841780,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.86722731590271,0.4779501855373382,0.4334920346736908,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8960692882537842,0.5280190110206604,0.5025789141654968,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8260922431945801,0.4098933041095733,0.2896745800971985,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8086822628974915,0.3829011023044586,0.3667758107185364,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6766069531440735,0.2217515110969543,1.0206965208053589,284.89959716796875,284.95001220703125,299.89813232421875,294.8747253417969,298.3588256835937,297.1667175292969,284.9009094238281,1.0,0.6110151410102844,0.2964707612991333,0.6499999761581421,1.0,1.0,-3.1378695964813232,1.3663499355316162,1.7715195417404177,0.6608032584190369,0.8533009886741638,0.8533009886741638,0.0,193.94827270507807,198.0,67255.15625,0.0,2795.570556640625,1.0,278.55743408203125,283.0589294433594,297.8868408203125,302.2679443359375,293.1499938964844,293.1499938964844,278.8500061035156,39205.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013455510139464,1.0,0.0,0.0,3.57002067565918,3.57004451751709,8.504225661454257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.04296875,0.0,1469.4505615234375,1895.4371337890625,0.0,3416.12353515625,0.8903700709342957,1.0,0.0,3.0,1.0,0.0
17841840,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.86722731590271,0.4779501855373382,0.4334920346736908,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8960692882537842,0.5280190110206604,0.5025789141654968,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8260922431945801,0.4098933041095733,0.2896745800971985,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8086822628974915,0.3829011023044586,0.3667758107185364,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6766069531440735,0.2217515110969543,1.0206965208053589,284.89959716796875,284.95001220703125,299.89813232421875,294.8747253417969,298.3588256835937,297.1667175292969,284.9009094238281,1.0,0.6110151410102844,0.2964707612991333,0.6499999761581421,1.0,1.0,-3.1378695964813232,1.3663499355316162,1.7715195417404177,0.6608032584190369,0.8533009886741638,0.8533009886741638,0.0,193.94827270507807,198.0,67255.15625,0.0,2795.570556640625,1.0,278.55743408203125,283.0589294433594,297.8868408203125,302.2679443359375,293.1499938964844,293.1499938964844,278.8500061035156,39205.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013455510139464,1.0,0.0,0.0,3.57002067565918,3.57004451751709,8.504225661454257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.04296875,0.0,1469.4505615234375,1895.4371337890625,0.0,3416.12353515625,0.8903700709342957,1.0,0.0,3.0,1.0,0.0
17841900,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8647308349609375,0.4771103858947754,0.4324703216552734,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8944689631462097,0.5288270115852356,0.503124475479126,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8242406845092773,0.4097153544425964,0.2894054055213928,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8067692518234253,0.3827630579471588,0.3664903044700622,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.674462616443634,0.2212410569190979,1.0179554224014282,285.01153564453125,284.95001220703125,299.9117736816406,294.8702392578125,298.3641967773437,297.16583251953125,285.0124206542969,1.0,0.6112790107727051,0.2949671447277069,0.6499999761581421,1.0,1.0,-3.133326292037964,1.3642560243606567,1.7690702676773071,0.659639298915863,0.9299388527870178,0.9299388527870178,0.0,195.3954315185547,198.0,66431.734375,0.0,2794.1630859375,1.0,278.7997131347656,283.1849060058594,297.8367004394531,302.04791259765625,293.1499938964844,293.1499938964844,278.8500061035156,34375.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895443856716156,1.0,0.0,0.0,3.616966724395752,3.616990089416504,8.729358000891807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3974609375,0.0,1484.681396484375,1895.4371337890625,0.0,3361.07861328125,0.8984348773956299,1.0,0.0,3.0,1.0,0.0
17841960,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8631384372711182,0.4764288365840912,0.4318991601467132,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.893739640712738,0.5298096537590027,0.5040580034255981,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8231620788574219,0.4097186028957367,0.2894119322299957,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.805635392665863,0.3827963173389435,0.36652272939682,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6730878949165344,0.2209028601646423,1.016373634338379,284.9927673339844,284.95001220703125,299.92596435546875,294.8650207519531,298.3710327148437,297.1670837402344,284.9912414550781,1.0,0.611711859703064,0.2936596572399139,0.6499999761581421,1.0,1.0,-3.131903648376465,1.3636012077331543,1.7683024406433103,0.6592696905136108,0.9352197647094728,0.9352197647094728,0.0,196.44894409179688,201.0,66509.5,0.0,2796.93115234375,1.0,278.8424987792969,283.1683959960937,297.8435974121094,302.1004333496094,293.1499938964844,293.1499938964844,278.54998779296875,33788.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937106728553772,1.0,0.0,0.0,3.676066637039185,3.676090478897095,9.016958415486442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.3115234375,0.0,1545.6961669921875,1895.4371337890625,0.0,3344.891357421875,0.9093345403671264,1.0,0.0,3.0,1.0,0.0
17842020,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8586633801460266,0.4738924503326416,0.4299827516078949,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8911040425300598,0.5309475064277649,0.5054202675819397,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8199779391288757,0.408950001001358,0.2890932261943817,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8023436665534973,0.3822695612907409,0.3662790656089782,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.669635534286499,0.2199576646089553,1.0129947662353516,284.9074401855469,284.95001220703125,299.9560546875,294.8525085449219,298.3816223144531,297.162841796875,284.9084777832031,1.0,0.6126090288162231,0.2910446524620056,0.6499999761581421,1.0,1.0,-3.126504182815552,1.3610854148864746,1.7654187679290771,0.6580377817153931,0.8510370254516602,0.8510370254516602,0.0,199.25460815429688,204.0,66816.7578125,0.0,2801.031494140625,1.0,278.5577087402344,283.06768798828125,297.8663330078125,302.217041015625,293.1499938964844,293.1499938964844,278.8500061035156,38861.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900006115436554,1.0,0.0,0.0,3.540618419647217,3.5406417846679688,8.364722248188627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.89453125,0.0,1435.6143798828125,1895.4371337890625,0.0,3403.64111328125,0.8836165070533752,1.0,0.0,3.0,1.0,0.0
17842080,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8586633801460266,0.4738924503326416,0.4299827516078949,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8911040425300598,0.5309475064277649,0.5054202675819397,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8199779391288757,0.408950001001358,0.2890932261943817,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8023436665534973,0.3822695612907409,0.3662790656089782,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.669635534286499,0.2199576646089553,1.0129947662353516,284.9074401855469,284.95001220703125,299.9560546875,294.8525085449219,298.3816223144531,297.162841796875,284.9084777832031,1.0,0.6126090288162231,0.2910446524620056,0.6499999761581421,1.0,1.0,-3.126504182815552,1.3610854148864746,1.7654187679290771,0.6580377817153931,0.8510370254516602,0.8510370254516602,0.0,199.25460815429688,204.0,66816.7578125,0.0,2801.031494140625,1.0,278.5577087402344,283.06768798828125,297.8663330078125,302.217041015625,293.1499938964844,293.1499938964844,278.8500061035156,38861.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900006115436554,1.0,0.0,0.0,3.540618419647217,3.5406417846679688,8.364722248188627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.89453125,0.0,1435.6143798828125,1895.4371337890625,0.0,3403.64111328125,0.8836165070533752,1.0,0.0,3.0,1.0,0.0
17842140,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8553025722503662,0.4726137220859527,0.4286726117134094,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.889487087726593,0.5330504179000854,0.507260799407959,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.817668080329895,0.409062922000885,0.2890828251838684,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7999661564826965,0.3824649155139923,0.3663781881332397,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6670551300048828,0.2195221334695816,1.0108537673950195,284.9960021972656,284.95001220703125,299.9882507324219,294.8373413085937,298.3979797363281,297.1670837402344,284.9950256347656,1.0,0.6137353777885437,0.2884296476840973,0.6499999761581421,1.0,1.0,-3.124666213989258,1.3602492809295654,1.764417052268982,0.657504141330719,0.933254599571228,0.933254599571228,0.0,201.6112365722656,207.0,66177.9921875,0.0,2809.903076171875,1.0,278.8415832519531,283.1712951660156,297.8197937011719,302.05535888671875,293.1499938964844,293.1499938964844,278.54998779296875,33639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931156396865845,1.0,0.0,0.0,3.6541478633880615,3.6541714668273926,8.909750022212393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.271484375,0.0,1520.107421875,1895.4371337890625,0.0,3339.33251953125,0.904507577419281,1.0,0.0,3.0,1.0,0.0
17842200,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8553025722503662,0.4726137220859527,0.4286726117134094,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.889487087726593,0.5330504179000854,0.507260799407959,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.817668080329895,0.409062922000885,0.2890828251838684,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7999661564826965,0.3824649155139923,0.3663781881332397,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6670551300048828,0.2195221334695816,1.0108537673950195,284.9960021972656,284.95001220703125,299.9882507324219,294.8373413085937,298.3979797363281,297.1670837402344,284.9950256347656,1.0,0.6137353777885437,0.2884296476840973,0.6499999761581421,1.0,1.0,-3.124666213989258,1.3602492809295654,1.764417052268982,0.657504141330719,0.933254599571228,0.933254599571228,0.0,201.6112365722656,207.0,66177.9921875,0.0,2809.903076171875,1.0,278.8415832519531,283.1712951660156,297.8197937011719,302.05535888671875,293.1499938964844,293.1499938964844,278.54998779296875,33639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931156396865845,1.0,0.0,0.0,3.6541478633880615,3.6541714668273926,8.909750022212393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.271484375,0.0,1520.107421875,1895.4371337890625,0.0,3339.33251953125,0.904507577419281,1.0,0.0,3.0,1.0,0.0
17842260,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8510604500770569,0.4702039957046509,0.4268807470798492,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8870134353637695,0.534337043762207,0.5087874531745911,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.814593493938446,0.4084293842315674,0.2888743877410888,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7968466281890869,0.3820671141147613,0.3662845194339752,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6639673709869385,0.2187901437282562,1.0086113214492798,284.9090270996094,284.95001220703125,300.0223388671875,294.8197326660156,298.4112548828125,297.1644287109375,284.9100036621094,1.0,0.6149666905403137,0.2856314182281494,0.6499999761581421,1.0,1.0,-3.1212947368621826,1.3586792945861816,1.7626153230667114,0.6567281484603882,0.849747896194458,0.849747896194458,0.0,204.5760040283203,210.0,66539.8125,0.0,2818.896484375,1.0,278.5578308105469,283.067138671875,297.83642578125,302.1701965332031,293.1499938964844,293.1499938964844,278.8500061035156,38707.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999730348587036,1.0,0.0,0.0,3.526669502258301,3.5266928672790527,8.298943612317089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.03125,0.0,1419.8101806640625,1895.4371337890625,0.0,3403.333251953125,0.880401611328125,1.0,0.0,3.0,1.0,0.0
17842320,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8510604500770569,0.4702039957046509,0.4268807470798492,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8870134353637695,0.534337043762207,0.5087874531745911,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.814593493938446,0.4084293842315674,0.2888743877410888,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7968466281890869,0.3820671141147613,0.3662845194339752,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6639673709869385,0.2187901437282562,1.0086113214492798,284.9090270996094,284.95001220703125,300.0223388671875,294.8197326660156,298.4112548828125,297.1644287109375,284.9100036621094,1.0,0.6149666905403137,0.2856314182281494,0.6499999761581421,1.0,1.0,-3.1212947368621826,1.3586792945861816,1.7626153230667114,0.6567281484603882,0.849747896194458,0.849747896194458,0.0,204.5760040283203,210.0,66539.8125,0.0,2818.896484375,1.0,278.5578308105469,283.067138671875,297.83642578125,302.1701965332031,293.1499938964844,293.1499938964844,278.8500061035156,38707.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999730348587036,1.0,0.0,0.0,3.526669502258301,3.5266928672790527,8.298943612317089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.03125,0.0,1419.8101806640625,1895.4371337890625,0.0,3403.333251953125,0.880401611328125,1.0,0.0,3.0,1.0,0.0
17842380,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8477820754051208,0.4689949154853821,0.4256472289562225,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8854048252105713,0.5365239977836609,0.5107241868972778,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8122592568397522,0.4086222052574157,0.2889302372932434,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7944868803024292,0.3823177814483642,0.3664546012878418,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6615389585494995,0.2184651792049408,1.0070867538452148,284.99566650390625,284.95001220703125,300.05816650390625,294.7998352050781,298.4296264648437,297.1693420410156,284.9946594238281,1.0,0.6163297891616821,0.2828331887722015,0.6499999761581421,1.0,1.0,-3.1205713748931885,1.3583688735961914,1.7622023820877075,0.6564128994941711,0.9308935403823853,0.9308935403823853,0.0,207.12510681152344,198.0,65922.859375,0.0,2831.015869140625,1.0,278.84149169921875,283.168212890625,297.7840576171875,302.0043640136719,293.1499938964844,293.1499938964844,278.54998779296875,33579.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934367895126343,1.0,0.0,0.0,3.642621517181397,3.642644882202149,8.853630220073683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.0947265625,0.0,1506.9031982421875,1895.4371337890625,0.0,3342.332763671875,0.901865005493164,1.0,0.0,3.0,1.0,0.0
17842440,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8477820754051208,0.4689949154853821,0.4256472289562225,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8854048252105713,0.5365239977836609,0.5107241868972778,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8122592568397522,0.4086222052574157,0.2889302372932434,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7944868803024292,0.3823177814483642,0.3664546012878418,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6615389585494995,0.2184651792049408,1.0070867538452148,284.99566650390625,284.95001220703125,300.05816650390625,294.7998352050781,298.4296264648437,297.1693420410156,284.9946594238281,1.0,0.6163297891616821,0.2828331887722015,0.6499999761581421,1.0,1.0,-3.1205713748931885,1.3583688735961914,1.7622023820877075,0.6564128994941711,0.9308935403823853,0.9308935403823853,0.0,207.12510681152344,198.0,65922.859375,0.0,2831.015869140625,1.0,278.84149169921875,283.168212890625,297.7840576171875,302.0043640136719,293.1499938964844,293.1499938964844,278.54998779296875,33579.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934367895126343,1.0,0.0,0.0,3.642621517181397,3.642644882202149,8.853630220073683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.0947265625,0.0,1506.9031982421875,1895.4371337890625,0.0,3342.332763671875,0.901865005493164,1.0,0.0,3.0,1.0,0.0
17842500,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8483816385269165,0.4678635895252228,0.4248843193054199,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8871235251426697,0.5372368693351746,0.5115774273872375,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8132715821266174,0.4083883464336395,0.2888883650302887,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7955728769302368,0.3821783065795898,0.3664475083351135,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6622068285942078,0.2181691825389862,1.006011724472046,284.8700561523437,284.95001220703125,300.07666015625,294.7890930175781,298.437255859375,297.1687316894531,284.8686828613281,1.0,0.6152310967445374,0.2814340591430664,0.6499999761581421,1.0,1.0,-3.1193368434906006,1.357789158821106,1.7615476846694946,0.6561560034751892,0.8418185114860535,0.8418185114860535,0.0,205.9347686767578,198.0,66606.3671875,0.0,2822.179931640625,1.0,278.5979919433594,283.0277404785156,297.82049560546875,302.2046203613281,293.1499938964844,293.1499938964844,278.54998779296875,38284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991807699203491,1.0,0.0,0.0,3.595789194107056,3.595813035964966,8.627435477137624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.857421875,0.0,1490.527099609375,1895.4371337890625,0.0,3395.94677734375,0.892432451248169,1.0,0.0,3.0,1.0,0.0
17842560,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8496659398078918,0.466681569814682,0.4236909449100494,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8897017240524292,0.5378822088241577,0.5120638608932495,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8149697184562683,0.408082902431488,0.2885945737361908,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7974070310592651,0.3819680213928222,0.366150826215744,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6634756326675415,0.2178175747394561,1.0040273666381836,284.907958984375,284.95001220703125,300.09552001953125,294.77783203125,298.4445495605469,297.1672058105469,284.9088439941406,1.0,0.6133744716644287,0.2800239622592926,0.6499999761581421,1.0,1.0,-3.1153931617736816,1.355965256690979,1.759427785873413,0.6551765203475952,0.84660404920578,0.84660404920578,0.0,203.64776611328125,186.0,66234.1015625,0.0,2802.0751953125,1.0,278.55816650390625,283.0636901855469,297.7953796386719,302.1119079589844,293.1499938964844,293.1499938964844,278.8500061035156,38752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004701972007751,1.0,0.0,0.0,3.5135209560394287,3.5135440826416016,8.237176984948746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.1953125,0.0,1406.3900146484375,1895.4371337890625,0.0,3407.967041015625,0.8774754405021667,1.0,0.0,3.0,1.0,0.0
17842620,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8564406633377075,0.4656078517436981,0.4221873879432678,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8992868661880493,0.5401724576950073,0.5136876702308655,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8220688700675964,0.4084212481975555,0.2884451448917389,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8049812316894531,0.3823019862174988,0.365987628698349,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6692934036254883,0.2176081836223602,1.0010662078857422,284.9922180175781,284.95001220703125,300.13427734375,294.7539367675781,298.4645690917969,297.17291259765625,284.9912109375,1.0,0.6084253787994385,0.277203768491745,0.6499999761581421,1.0,1.0,-3.1115951538085938,1.3542383909225464,1.7573566436767578,0.6540655493736267,0.9246410727500916,0.9246410727500916,0.0,195.8382263183593,174.0,65554.421875,0.0,2752.999267578125,1.0,278.84136962890625,283.1632080078125,297.7379150390625,301.9369201660156,293.1499938964844,293.1499938964844,278.54998779296875,33684.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893883466720581,1.0,0.0,0.0,3.626287460327149,3.626310825347901,8.774406978773186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.9892578125,0.0,1489.7362060546875,1895.4371337890625,0.0,3346.506103515625,0.8982520699501038,1.0,0.0,3.0,1.0,0.0
17842680,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8564406633377075,0.4656078517436981,0.4221873879432678,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8992868661880493,0.5401724576950073,0.5136876702308655,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8220688700675964,0.4084212481975555,0.2884451448917389,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8049812316894531,0.3823019862174988,0.365987628698349,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6692934036254883,0.2176081836223602,1.0010662078857422,284.9922180175781,284.95001220703125,300.13427734375,294.7539367675781,298.4645690917969,297.17291259765625,284.9912109375,1.0,0.6084253787994385,0.277203768491745,0.6499999761581421,1.0,1.0,-3.1115951538085938,1.3542383909225464,1.7573566436767578,0.6540655493736267,0.9246410727500916,0.9246410727500916,0.0,195.8382263183593,174.0,65554.421875,0.0,2752.999267578125,1.0,278.84136962890625,283.1632080078125,297.7379150390625,301.9369201660156,293.1499938964844,293.1499938964844,278.54998779296875,33684.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893883466720581,1.0,0.0,0.0,3.626287460327149,3.626310825347901,8.774406978773186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.9892578125,0.0,1489.7362060546875,1895.4371337890625,0.0,3346.506103515625,0.8982520699501038,1.0,0.0,3.0,1.0,0.0
17842740,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8651569485664368,0.4635051786899566,0.4201840758323669,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9114432334899902,0.5416494607925415,0.5149082541465759,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.830846905708313,0.4080911576747894,0.2880745828151703,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8141667246818542,0.3820914626121521,0.3655718266963959,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6768738627433777,0.2171189785003662,0.9975885152816772,284.9089050292969,284.95001220703125,300.1742248535156,294.72833251953125,298.48114013671875,297.1717529296875,284.9096374511719,1.0,0.6023035645484924,0.2743835747241974,0.6499999761581421,1.0,1.0,-3.105533599853516,1.3514416217803955,1.75409197807312,0.652520477771759,0.8424748778343201,0.8424748778343201,0.0,186.5177459716797,162.0,65811.0625,0.0,2691.55859375,1.0,278.5580749511719,283.0630798339844,297.74517822265625,302.0350036621094,293.1499938964844,293.1499938964844,278.8500061035156,38797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900765061378479,1.0,0.0,0.0,3.49169397354126,3.491716861724853,8.135151574606425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.748046875,0.0,1384.0966796875,1895.4371337890625,0.0,3410.714599609375,0.8727594017982483,1.0,0.0,3.0,1.0,0.0
17842800,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8651569485664368,0.4635051786899566,0.4201840758323669,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9114432334899902,0.5416494607925415,0.5149082541465759,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.830846905708313,0.4080911576747894,0.2880745828151703,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8141667246818542,0.3820914626121521,0.3655718266963959,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6768738627433777,0.2171189785003662,0.9975885152816772,284.9089050292969,284.95001220703125,300.1742248535156,294.72833251953125,298.48114013671875,297.1717529296875,284.9096374511719,1.0,0.6023035645484924,0.2743835747241974,0.6499999761581421,1.0,1.0,-3.105533599853516,1.3514416217803955,1.75409197807312,0.652520477771759,0.8424748778343201,0.8424748778343201,0.0,186.5177459716797,162.0,65811.0625,0.0,2691.55859375,1.0,278.5580749511719,283.0630798339844,297.74517822265625,302.0350036621094,293.1499938964844,293.1499938964844,278.8500061035156,38797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900765061378479,1.0,0.0,0.0,3.49169397354126,3.491716861724853,8.135151574606425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.748046875,0.0,1384.0966796875,1895.4371337890625,0.0,3410.714599609375,0.8727594017982483,1.0,0.0,3.0,1.0,0.0
17842860,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8774992227554321,0.4626114666461944,0.4187376499176025,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.928668975830078,0.5440168380737305,0.5164950489997864,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8427097201347351,0.4086297452449798,0.2879790961742401,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8258020877838135,0.3825612366199493,0.3654196560382843,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6872266530990601,0.2170525044202804,0.9947192668914796,284.9910888671875,284.95001220703125,300.2151794433594,294.7012023925781,298.5024719238281,297.17803955078125,284.9901123046875,1.0,0.5955944061279297,0.2716793417930603,0.6499999761581421,1.0,1.0,-3.1019480228424072,1.3498213291168213,1.7521265745162964,0.6514132022857666,0.918723165988922,0.918723165988922,0.0,175.60452270507812,150.0,65131.75390625,0.0,2626.755615234375,1.0,278.8411865234375,283.1605224609375,297.68475341796875,301.8570861816406,293.1499938964844,293.1499938964844,278.54998779296875,33704.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940773010253906,1.0,0.0,0.0,3.604892492294312,3.604915618896485,8.671174214214261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.1630859375,0.0,1466.599365234375,1895.4371337890625,0.0,3348.31640625,0.8934573531150818,1.0,0.0,3.0,1.0,0.0
17842920,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8774992227554321,0.4626114666461944,0.4187376499176025,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.928668975830078,0.5440168380737305,0.5164950489997864,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8427097201347351,0.4086297452449798,0.2879790961742401,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8258020877838135,0.3825612366199493,0.3654196560382843,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6872266530990601,0.2170525044202804,0.9947192668914796,284.9910888671875,284.95001220703125,300.2151794433594,294.7012023925781,298.5024719238281,297.17803955078125,284.9901123046875,1.0,0.5955944061279297,0.2716793417930603,0.6499999761581421,1.0,1.0,-3.1019480228424072,1.3498213291168213,1.7521265745162964,0.6514132022857666,0.918723165988922,0.918723165988922,0.0,175.60452270507812,150.0,65131.75390625,0.0,2626.755615234375,1.0,278.8411865234375,283.1605224609375,297.68475341796875,301.8570861816406,293.1499938964844,293.1499938964844,278.54998779296875,33704.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940773010253906,1.0,0.0,0.0,3.604892492294312,3.604915618896485,8.671174214214261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.1630859375,0.0,1466.599365234375,1895.4371337890625,0.0,3348.31640625,0.8934573531150818,1.0,0.0,3.0,1.0,0.0
