time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842980,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8912876844406128,0.4606793820858001,0.4168173372745514,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9475815892219543,0.5455712080001831,0.5177095532417297,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8561658263206482,0.4084949791431427,0.2876905798912048,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8385707139968872,0.3824706077575683,0.3650492429733276,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6988196969032288,0.2166908383369445,0.991494357585907,284.91021728515625,284.95001220703125,300.2569885253906,294.6727905273437,298.52008056640625,297.1772766113281,284.91015625,1.0,0.5884978175163269,0.2689750790596008,0.6499999761581421,1.0,1.0,-3.096435785293579,1.347283959388733,1.7491518259048462,0.6499720215797424,0.8386515378952026,0.8386515378952026,0.0,164.59982299804688,138.0,65395.125,0.0,2557.90283203125,1.0,278.5587463378906,283.06158447265625,297.6893310546875,301.9521789550781,293.1499938964844,293.1499938964844,278.8500061035156,38636.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009521007537842,1.0,0.0,0.0,3.472057819366455,3.472080707550049,8.043910497690376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.6357421875,0.0,1362.8265380859375,1895.4371337890625,0.0,3412.457763671875,0.8682131767272949,1.0,0.0,3.0,1.0,0.0
17843040,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8912876844406128,0.4606793820858001,0.4168173372745514,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9475815892219543,0.5455712080001831,0.5177095532417297,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8561658263206482,0.4084949791431427,0.2876905798912048,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8385707139968872,0.3824706077575683,0.3650492429733276,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6988196969032288,0.2166908383369445,0.991494357585907,284.91021728515625,284.95001220703125,300.2569885253906,294.6727905273437,298.52008056640625,297.1772766113281,284.91015625,1.0,0.5884978175163269,0.2689750790596008,0.6499999761581421,1.0,1.0,-3.096435785293579,1.347283959388733,1.7491518259048462,0.6499720215797424,0.8386515378952026,0.8386515378952026,0.0,164.59982299804688,138.0,65395.125,0.0,2557.90283203125,1.0,278.5587463378906,283.06158447265625,297.6893310546875,301.9521789550781,293.1499938964844,293.1499938964844,278.8500061035156,38636.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009521007537842,1.0,0.0,0.0,3.472057819366455,3.472080707550049,8.043910497690376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.6357421875,0.0,1362.8265380859375,1895.4371337890625,0.0,3412.457763671875,0.8682131767272949,1.0,0.0,3.0,1.0,0.0
17843100,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8994140028953552,0.4602454602718353,0.4159606397151947,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9578878283500672,0.5467442870140076,0.5183740854263306,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8641352653503418,0.4087930619716644,0.2875865995883941,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.846047043800354,0.3827017545700073,0.3648883104324341,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7054857015609741,0.2166684120893478,0.9898858666419984,285.0144958496094,284.95001220703125,300.2781677246094,294.6581420898437,298.53082275390625,297.1800231933594,285.014892578125,1.0,0.5848367214202881,0.2676229774951935,0.6499999761581421,1.0,1.0,-3.093946933746338,1.346153974533081,1.7477928400039673,0.6492319703102112,0.9120094776153564,0.9120094776153564,0.0,158.84796142578125,138.0,64639.30078125,0.0,2522.7666015625,1.0,278.79742431640625,283.178955078125,297.6294860839844,301.7292175292969,293.1499938964844,293.1499938964844,278.8500061035156,33990.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955931663513184,1.0,0.0,0.0,3.5232653617858887,3.523288011550904,8.282930821223999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.6005859375,0.0,1382.1734619140625,1895.4371337890625,0.0,3362.472412109375,0.8772717118263245,1.0,0.0,3.0,1.0,0.0
17843160,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9093506932258606,0.4598985314369201,0.4154483675956726,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.969143271446228,0.5480053424835205,0.5193272829055786,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8736823201179504,0.4092016518115997,0.2876895666122436,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8549875020980835,0.3830219209194183,0.3649458885192871,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7131773233413696,0.2167243361473083,0.9889320135116576,284.9904479980469,284.95001220703125,300.2994689941406,294.64324951171875,298.54217529296875,297.1837463378906,284.9888610839844,1.0,0.5812409520149231,0.2662760019302368,0.6499999761581421,1.0,1.0,-3.0935215950012207,1.3459749221801758,1.747546672821045,0.64902663230896,0.9136847853660583,0.9136847853660583,0.0,152.7776336669922,126.0,64725.89453125,0.0,2489.91845703125,1.0,278.84161376953125,283.1568603515625,297.6263732910156,301.77264404296875,293.1499938964844,293.1499938964844,278.54998779296875,33589.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942928314208984,1.0,0.0,0.0,3.5863726139068604,3.586395502090454,8.582308055338217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.990234375,0.0,1445.802734375,1895.4371337890625,0.0,3350.32958984375,0.8889977931976318,1.0,0.0,3.0,1.0,0.0
17843220,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.931431233882904,0.4580830037593841,0.4136159420013428,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9893851280212402,0.5496156215667725,0.5205793380737305,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8936536312103271,0.409236341714859,0.2875049114227295,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8739431500434875,0.3830025792121887,0.3646258413791656,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7277620434761047,0.2164516001939773,0.9860220551490784,284.9113464355469,284.95001220703125,300.3424072265625,294.61285400390625,298.5603332519531,297.1830444335937,284.91119384765625,1.0,0.5738251805305481,0.2635820508003235,0.6499999761581421,1.0,1.0,-3.088724374771118,1.3437660932540894,1.7449582815170288,0.6477735042572021,0.8352301120758057,0.8352301120758057,0.0,141.27981567382812,114.0,64978.53125,0.0,2420.23193359375,1.0,278.5589599609375,283.0600280761719,297.6298217773437,301.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,38593.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012911915779114,1.0,0.0,0.0,3.451424598693848,3.4514472484588623,7.948589768602687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.8681640625,0.0,1341.61376953125,1895.4371337890625,0.0,3415.6171875,0.8636128306388855,1.0,0.0,3.0,1.0,0.0
17843280,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.931431233882904,0.4580830037593841,0.4136159420013428,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9893851280212402,0.5496156215667725,0.5205793380737305,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8936536312103271,0.409236341714859,0.2875049114227295,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8739431500434875,0.3830025792121887,0.3646258413791656,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7277620434761047,0.2164516001939773,0.9860220551490784,284.9113464355469,284.95001220703125,300.3424072265625,294.61285400390625,298.5603332519531,297.1830444335937,284.91119384765625,1.0,0.5738251805305481,0.2635820508003235,0.6499999761581421,1.0,1.0,-3.088724374771118,1.3437660932540894,1.7449582815170288,0.6477735042572021,0.8352301120758057,0.8352301120758057,0.0,141.27981567382812,114.0,64978.53125,0.0,2420.23193359375,1.0,278.5589599609375,283.0600280761719,297.6298217773437,301.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,38593.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012911915779114,1.0,0.0,0.0,3.451424598693848,3.4514472484588623,7.948589768602687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.8681640625,0.0,1341.61376953125,1895.4371337890625,0.0,3415.6171875,0.8636128306388855,1.0,0.0,3.0,1.0,0.0
17843340,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9582326412200928,0.4572955965995788,0.4122977554798126,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5531750917434692,0.5019989013671875,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9195047616958618,0.4100244343280792,0.2875913977622986,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8977620601654053,0.3835382759571075,0.3645447790622711,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7452687621116638,0.2164991497993469,0.9836441278457642,284.9638671875,284.95001220703125,300.3856811523437,294.5817565917969,298.58514404296875,297.1938171386719,284.9651184082031,1.0,0.5659347772598267,0.2608880996704101,0.6499999761581421,1.0,1.0,-3.0802314281463623,1.3405972719192505,1.7396340370178225,0.641377329826355,0.8894029855728149,0.8894029855728149,0.0,129.14300537109375,117.0,64081.58984375,0.0,2326.697265625,1.0,278.8409423828125,283.1389465332031,297.5646667480469,301.6758117675781,293.1499938964844,293.1499938964844,279.1499938964844,34241.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894595205783844,1.0,0.0,0.0,3.556492805480957,3.556515693664551,8.439897669632046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6923828125,0.0,1418.781494140625,1895.4371337890625,0.0,3353.153564453125,0.882343590259552,1.0,0.0,3.0,1.0,0.0
17843400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9582326412200928,0.4572955965995788,0.4122977554798126,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5531750917434692,0.5019989013671875,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9195047616958618,0.4100244343280792,0.2875913977622986,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8977620601654053,0.3835382759571075,0.3645447790622711,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7452687621116638,0.2164991497993469,0.9836441278457642,284.9638671875,284.95001220703125,300.3856811523437,294.5817565917969,298.58514404296875,297.1938171386719,284.9651184082031,1.0,0.5659347772598267,0.2608880996704101,0.6499999761581421,1.0,1.0,-3.0802314281463623,1.3405972719192505,1.7396340370178225,0.641377329826355,0.8894029855728149,0.8894029855728149,0.0,129.14300537109375,117.0,64081.58984375,0.0,2326.697265625,1.0,278.8409423828125,283.1389465332031,297.5646667480469,301.6758117675781,293.1499938964844,293.1499938964844,279.1499938964844,34241.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894595205783844,1.0,0.0,0.0,3.556492805480957,3.556515693664551,8.439897669632046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6923828125,0.0,1418.781494140625,1895.4371337890625,0.0,3353.153564453125,0.882343590259552,1.0,0.0,3.0,1.0,0.0
17843460,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9622071981430054,0.4566647708415985,0.4116511642932892,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.5590400099754333,0.4952955245971679,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9251033067703248,0.4110476076602936,0.2882232964038849,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9024029970169068,0.3842406570911407,0.3651141226291656,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7485867142677307,0.2167225778102874,0.9841787219047546,285.02667236328125,284.95001220703125,300.4290466308594,294.5502319335937,298.61553955078125,297.2156982421875,285.0234069824219,1.0,0.5608950257301331,0.2583335638046264,0.6499999761581421,1.0,1.0,-3.0552053451538086,1.3282510042190552,1.726954221725464,0.6394351124763489,0.9873361587524414,0.9873361587524414,0.0,126.59951782226562,120.0,63396.23046875,0.0,2281.511474609375,1.0,279.14141845703125,283.2149353027344,297.5372619628906,301.5892639160156,293.1499938964844,293.1499938964844,278.8500061035156,31808.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895233869552612,1.0,0.0,0.0,3.723852396011353,3.723876476287842,9.252907489099016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.337890625,0.0,1584.899658203125,1895.4371337890625,0.0,3305.75,0.9187909960746764,1.0,0.0,3.0,1.0,0.0
17843520,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9622071981430054,0.4566647708415985,0.4116511642932892,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.5590400099754333,0.4952955245971679,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9251033067703248,0.4110476076602936,0.2882232964038849,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9024029970169068,0.3842406570911407,0.3651141226291656,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7485867142677307,0.2167225778102874,0.9841787219047546,285.02667236328125,284.95001220703125,300.4290466308594,294.5502319335937,298.61553955078125,297.2156982421875,285.0234069824219,1.0,0.5608950257301331,0.2583335638046264,0.6499999761581421,1.0,1.0,-3.0552053451538086,1.3282510042190552,1.726954221725464,0.6394351124763489,0.9873361587524414,0.9873361587524414,0.0,126.59951782226562,120.0,63396.23046875,0.0,2281.511474609375,1.0,279.14141845703125,283.2149353027344,297.5372619628906,301.5892639160156,293.1499938964844,293.1499938964844,278.8500061035156,31808.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895233869552612,1.0,0.0,0.0,3.723852396011353,3.723876476287842,9.252907489099016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.337890625,0.0,1584.899658203125,1895.4371337890625,0.0,3305.75,0.9187909960746764,1.0,0.0,3.0,1.0,0.0
17843580,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9644350409507751,0.4544743299484253,0.4099758863449096,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.5640338659286499,0.4899517595767975,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9291388988494872,0.410946249961853,0.2883162498474121,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9057868123054504,0.3839904367923736,0.3650649785995483,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7509584426879883,0.2164072841405868,0.9832293391227722,284.88671875,284.95001220703125,300.4723815917969,294.5185241699219,298.64068603515625,297.2274475097656,284.888916015625,1.0,0.558652400970459,0.2557790279388428,0.6499999761581421,1.0,1.0,-3.045675039291382,1.323843479156494,1.721831440925598,0.6370319724082947,0.8679186105728149,0.8679186105728149,0.0,124.80397033691406,123.0,63844.2109375,0.0,2254.955322265625,1.0,278.8570251464844,283.06396484375,297.54522705078125,301.70867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987895250320435,1.0,0.0,0.0,3.6251637935638414,3.625188112258911,8.76896990575915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.880859375,0.0,1525.072021484375,1895.4371337890625,0.0,3392.298095703125,0.9018164873123168,1.0,0.0,3.0,1.0,0.0
17843640,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9644350409507751,0.4544743299484253,0.4099758863449096,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.5640338659286499,0.4899517595767975,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9291388988494872,0.410946249961853,0.2883162498474121,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9057868123054504,0.3839904367923736,0.3650649785995483,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7509584426879883,0.2164072841405868,0.9832293391227722,284.88671875,284.95001220703125,300.4723815917969,294.5185241699219,298.64068603515625,297.2274475097656,284.888916015625,1.0,0.558652400970459,0.2557790279388428,0.6499999761581421,1.0,1.0,-3.045675039291382,1.323843479156494,1.721831440925598,0.6370319724082947,0.8679186105728149,0.8679186105728149,0.0,124.80397033691406,123.0,63844.2109375,0.0,2254.955322265625,1.0,278.8570251464844,283.06396484375,297.54522705078125,301.70867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987895250320435,1.0,0.0,0.0,3.6251637935638414,3.625188112258911,8.76896990575915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.880859375,0.0,1525.072021484375,1895.4371337890625,0.0,3392.298095703125,0.9018164873123168,1.0,0.0,3.0,1.0,0.0
17843700,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9643579125404358,0.4539788365364074,0.4091960191726684,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.5665856003761292,0.4891350269317627,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9298021197319032,0.4112873375415802,0.288363367319107,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.906279683113098,0.3841452300548553,0.3650119006633758,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7512053847312927,0.2163886427879333,0.982595443725586,285.00811767578125,284.95001220703125,300.4939880371094,294.5026550292969,298.6539001464844,297.2343139648437,285.0104675292969,1.0,0.5581499338150024,0.2545017600059509,0.6499999761581421,1.0,1.0,-3.042980909347534,1.322595477104187,1.7203854322433472,0.6363633871078491,0.9478479623794556,0.9478479623794556,0.0,124.4814224243164,123.0,62993.765625,0.0,2248.43994140625,1.0,279.1015014648437,283.1981811523437,297.4776916503906,301.4731140136719,293.1499938964844,293.1499938964844,279.1499938964844,34225.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934632539749146,1.0,0.0,0.0,3.669782876968384,3.669806718826294,8.986157240542525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.5888671875,0.0,1541.94091796875,1895.4371337890625,0.0,3342.579833984375,0.9101908802986144,1.0,0.0,3.0,1.0,0.0
17843760,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.964594304561615,0.4536835253238678,0.4089023768901825,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.5691678524017334,0.4884307086467743,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9307445883750916,0.4118236005306244,0.2886984050273895,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9069711565971376,0.384452611207962,0.3652608394622803,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.75160813331604,0.2164745777845382,0.9828176498413086,284.9942932128906,284.95001220703125,300.5155029296875,294.48681640625,298.66748046875,297.2418518066406,284.9926452636719,1.0,0.5580491423606873,0.253312349319458,0.6499999761581421,1.0,1.0,-3.0427465438842773,1.3224862813949585,1.7202602624893188,0.6363087892532349,0.9566248059272766,0.9566248059272766,0.0,124.28807830810548,126.0,63083.4765625,0.0,2247.01806640625,1.0,279.1428527832031,283.1825561523437,297.470947265625,301.5115966796875,293.1499938964844,293.1499938964844,278.8500061035156,33543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920963406562805,1.0,0.0,0.0,3.734118700027466,3.734143018722534,9.303995511800168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.4541015625,0.0,1609.979736328125,1895.4371337890625,0.0,3329.806640625,0.922260046005249,1.0,0.0,3.0,1.0,0.0
17843820,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9619405269622804,0.4518424272537231,0.4075445234775543,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.5728796720504761,0.490749180316925,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9294146299362184,0.4120275378227234,0.2890055477619171,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.905512809753418,0.3843325674533844,0.3653482496738434,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7503316402435303,0.2162065505981445,0.9822701811790466,284.8981018066406,284.95001220703125,300.5581970214844,294.4554138183594,298.68780517578125,297.2449951171875,284.9002380371094,1.0,0.5586261749267578,0.2509335279464721,0.6499999761581421,1.0,1.0,-3.0437171459198,1.3229269981384275,1.7207900285720823,0.6365991234779358,0.8613535761833191,0.8613535761833191,0.0,124.93728637695312,129.0,63510.6328125,0.0,2252.1328125,1.0,278.857177734375,283.070068359375,297.4757385253906,301.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,39039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998127579689026,1.0,0.0,0.0,3.601545572280884,3.601569652557373,8.655080137032201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3359375,0.0,1502.3675537109375,1895.4371337890625,0.0,3401.839111328125,0.8972184658050537,1.0,0.0,3.0,1.0,0.0
17843880,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9619405269622804,0.4518424272537231,0.4075445234775543,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.5728796720504761,0.490749180316925,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9294146299362184,0.4120275378227234,0.2890055477619171,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.905512809753418,0.3843325674533844,0.3653482496738434,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7503316402435303,0.2162065505981445,0.9822701811790466,284.8981018066406,284.95001220703125,300.5581970214844,294.4554138183594,298.68780517578125,297.2449951171875,284.9002380371094,1.0,0.5586261749267578,0.2509335279464721,0.6499999761581421,1.0,1.0,-3.0437171459198,1.3229269981384275,1.7207900285720823,0.6365991234779358,0.8613535761833191,0.8613535761833191,0.0,124.93728637695312,129.0,63510.6328125,0.0,2252.1328125,1.0,278.857177734375,283.070068359375,297.4757385253906,301.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,39039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998127579689026,1.0,0.0,0.0,3.601545572280884,3.601569652557373,8.655080137032201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3359375,0.0,1502.3675537109375,1895.4371337890625,0.0,3401.839111328125,0.8972184658050537,1.0,0.0,3.0,1.0,0.0
17843940,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9588027596473694,0.4512657821178436,0.4067715406417846,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.5766932964324951,0.4944350719451904,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9275070428848268,0.4131825864315033,0.2896450161933899,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9034780263900756,0.3849234580993652,0.3657412230968475,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.748568058013916,0.2163206189870834,0.9823922514915466,285.0045166015625,284.95001220703125,300.6003112792969,294.424560546875,298.70977783203125,297.251220703125,285.0028076171875,1.0,0.5600401163101196,0.2485546916723251,0.6499999761581421,1.0,1.0,-3.048600435256958,1.3251936435699463,1.7234069108963013,0.637786328792572,0.9564473032951356,0.9564473032951356,0.0,126.1039581298828,132.0,62905.13671875,0.0,2266.99755859375,1.0,279.14288330078125,283.1852111816406,297.4077453613281,301.4327697753906,293.1499938964844,293.1499938964844,278.8500061035156,33363.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929404616355896,1.0,0.0,0.0,3.721316337585449,3.7213406562805176,9.240308713742706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.27734375,0.0,1593.853759765625,1895.4371337890625,0.0,3337.6953125,0.9191849827766418,1.0,0.0,3.0,1.0,0.0
17844000,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9588027596473694,0.4512657821178436,0.4067715406417846,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.5766932964324951,0.4944350719451904,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9275070428848268,0.4131825864315033,0.2896450161933899,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9034780263900756,0.3849234580993652,0.3657412230968475,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.748568058013916,0.2163206189870834,0.9823922514915466,285.0045166015625,284.95001220703125,300.6003112792969,294.424560546875,298.70977783203125,297.251220703125,285.0028076171875,1.0,0.5600401163101196,0.2485546916723251,0.6499999761581421,1.0,1.0,-3.048600435256958,1.3251936435699463,1.7234069108963013,0.637786328792572,0.9564473032951356,0.9564473032951356,0.0,126.1039581298828,132.0,62905.13671875,0.0,2266.99755859375,1.0,279.14288330078125,283.1852111816406,297.4077453613281,301.4327697753906,293.1499938964844,293.1499938964844,278.8500061035156,33363.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929404616355896,1.0,0.0,0.0,3.721316337585449,3.7213406562805176,9.240308713742706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.27734375,0.0,1593.853759765625,1895.4371337890625,0.0,3337.6953125,0.9191849827766418,1.0,0.0,3.0,1.0,0.0
17844060,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9535521268844604,0.4494881331920624,0.4055365622043609,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5791323781013489,0.500573456287384,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9236415028572084,0.4135521948337555,0.2901136577129364,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8998094797134399,0.3848432600498199,0.36592698097229,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7455563545227051,0.2160414904356002,0.982046902179718,284.9041442871094,284.95001220703125,300.64166259765625,294.39453125,298.72540283203125,297.24676513671875,284.9061584472656,1.0,0.562037467956543,0.2458309084177017,0.6499999761581421,1.0,1.0,-3.054868698120117,1.3280861377716064,1.7267825603485107,0.6394023299217224,0.864402174949646,0.864402174949646,0.0,127.99445343017578,135.0,63470.73828125,0.0,2288.183837890625,1.0,278.85723876953125,283.0668334960937,297.4169616699219,301.5489196777344,293.1499938964844,293.1499938964844,279.1499938964844,38719.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011399149894714,1.0,0.0,0.0,3.602320671081543,3.602344751358032,8.658806223138527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.798828125,0.0,1500.849609375,1895.4371337890625,0.0,3414.207763671875,0.8971198797225952,1.0,0.0,3.0,1.0,0.0
17844120,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9535521268844604,0.4494881331920624,0.4055365622043609,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5791323781013489,0.500573456287384,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9236415028572084,0.4135521948337555,0.2901136577129364,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8998094797134399,0.3848432600498199,0.36592698097229,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7455563545227051,0.2160414904356002,0.982046902179718,284.9041442871094,284.95001220703125,300.64166259765625,294.39453125,298.72540283203125,297.24676513671875,284.9061584472656,1.0,0.562037467956543,0.2458309084177017,0.6499999761581421,1.0,1.0,-3.054868698120117,1.3280861377716064,1.7267825603485107,0.6394023299217224,0.864402174949646,0.864402174949646,0.0,127.99445343017578,135.0,63470.73828125,0.0,2288.183837890625,1.0,278.85723876953125,283.0668334960937,297.4169616699219,301.5489196777344,293.1499938964844,293.1499938964844,279.1499938964844,38719.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011399149894714,1.0,0.0,0.0,3.602320671081543,3.602344751358032,8.658806223138527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.798828125,0.0,1500.849609375,1895.4371337890625,0.0,3414.207763671875,0.8971198797225952,1.0,0.0,3.0,1.0,0.0
17844180,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9484460949897766,0.4489071369171142,0.404793232679367,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.5818241834640503,0.5070237517356873,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9199849963188172,0.4148302376270294,0.2908627092838287,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8962084650993347,0.3854189813137054,0.3663424253463745,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7425754070281982,0.2161115109920501,0.98213529586792,285.0093688964844,284.95001220703125,300.6820678710937,294.36553955078125,298.743408203125,297.2470092773437,285.0075988769531,1.0,0.5644311904907227,0.2431071251630783,0.6499999761581421,1.0,1.0,-3.0632309913635254,1.33196222782135,1.7312688827514648,0.6414583325386047,0.9621593356132508,0.9621593356132508,0.0,130.0703887939453,138.0,62935.49609375,0.0,2314.24951171875,1.0,279.1429138183594,283.1801147460937,297.3506164550781,301.3753662109375,293.1499938964844,293.1499938964844,278.8500061035156,33179.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946724534034729,1.0,0.0,0.0,3.728030443191528,3.7280547618865967,9.273682053390077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.4560546875,0.0,1600.170654296875,1895.4371337890625,0.0,3353.875244140625,0.9205825328826904,1.0,0.0,3.0,1.0,0.0
17844240,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9484460949897766,0.4489071369171142,0.404793232679367,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.5818241834640503,0.5070237517356873,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9199849963188172,0.4148302376270294,0.2908627092838287,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8962084650993347,0.3854189813137054,0.3663424253463745,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7425754070281982,0.2161115109920501,0.98213529586792,285.0093688964844,284.95001220703125,300.6820678710937,294.36553955078125,298.743408203125,297.2470092773437,285.0075988769531,1.0,0.5644311904907227,0.2431071251630783,0.6499999761581421,1.0,1.0,-3.0632309913635254,1.33196222782135,1.7312688827514648,0.6414583325386047,0.9621593356132508,0.9621593356132508,0.0,130.0703887939453,138.0,62935.49609375,0.0,2314.24951171875,1.0,279.1429138183594,283.1801147460937,297.3506164550781,301.3753662109375,293.1499938964844,293.1499938964844,278.8500061035156,33179.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946724534034729,1.0,0.0,0.0,3.728030443191528,3.7280547618865967,9.273682053390077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.4560546875,0.0,1600.170654296875,1895.4371337890625,0.0,3353.875244140625,0.9205825328826904,1.0,0.0,3.0,1.0,0.0
17844300,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9456550478935242,0.4480911195278168,0.4044080376625061,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.5826924443244934,0.5105558633804321,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.918022871017456,0.4151378870010376,0.2912719845771789,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.894271969795227,0.3854323327541351,0.3665791451931,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7410048246383667,0.2159964442253112,0.9823164939880372,284.874755859375,284.95001220703125,300.70184326171875,294.3515319824219,298.7501525878906,297.2434997558594,284.87158203125,1.0,0.5657644867897034,0.2417452335357666,0.6499999761581421,1.0,1.0,-3.068010807037353,1.334169864654541,1.7338409423828125,0.6426757574081421,0.8705730438232422,0.8705730438232422,0.0,131.2277374267578,138.0,63836.4375,0.0,2329.0517578125,1.0,278.89599609375,283.027099609375,297.3880615234375,301.5827331542969,293.1499938964844,293.1499938964844,278.8500061035156,37345.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011418223381042,1.0,0.0,0.0,3.698808908462525,3.698833703994751,9.128871170105412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.865234375,0.0,1598.3533935546875,1895.4371337890625,0.0,3414.2255859375,0.9149813652038574,1.0,0.0,3.0,1.0,0.0
17844360,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9417923092842102,0.4471249878406524,0.4035775661468506,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.5832370519638062,0.5150540471076965,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9151312708854676,0.4153039455413818,0.2914257645606994,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8915391564369202,0.385310560464859,0.3665268421173095,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7388275861740112,0.2157782465219497,0.9816667437553406,284.9037475585937,284.95001220703125,300.7213439941406,294.3379211425781,298.7554626464844,297.2377014160156,284.9059143066406,1.0,0.5670929551124573,0.2402896583080291,0.6499999761581421,1.0,1.0,-3.0717618465423584,1.3359018564224243,1.735859990119934,0.6436333060264587,0.8682430982589722,0.8682430982589722,0.0,132.61573791503906,141.0,63575.9375,0.0,2343.212890625,1.0,278.8573303222656,283.0561828613281,297.362060546875,301.4991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38593.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031980037689208,1.0,0.0,0.0,3.6173057556152335,3.617330074310303,8.730995659789187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.28515625,0.0,1516.3309326171875,1895.4371337890625,0.0,3433.376220703125,0.9002941250801086,1.0,0.0,3.0,1.0,0.0
17844420,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9357962012290956,0.4465629756450653,0.4028550982475281,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.585033118724823,0.5227622985839844,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9110040664672852,0.4166930019855499,0.2922585010528564,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8873550891876221,0.3858789503574371,0.3669423162937164,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.735413670539856,0.2157994657754898,0.981592059135437,285.0111999511719,284.95001220703125,300.75933837890625,294.3119201660156,298.7705993652344,297.234619140625,285.00946044921875,1.0,0.5699268579483032,0.2373784780502319,0.6499999761581421,1.0,1.0,-3.0815670490264893,1.3404473066329956,1.741119623184204,0.6460305452346802,0.9681117534637452,0.9681117534637452,0.0,135.15284729003906,144.0,63057.0,0.0,2374.653076171875,1.0,279.1430358886719,283.1715087890625,297.2975769042969,301.328369140625,293.1499938964844,293.1499938964844,278.8500061035156,33141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968465328216553,1.0,0.0,0.0,3.743319034576416,3.743343591690064,9.34990055156959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3701171875,0.0,1617.5526123046875,1895.4371337890625,0.0,3374.171875,0.9240160584449768,1.0,0.0,3.0,1.0,0.0
17844480,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9357962012290956,0.4465629756450653,0.4028550982475281,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.585033118724823,0.5227622985839844,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9110040664672852,0.4166930019855499,0.2922585010528564,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8873550891876221,0.3858789503574371,0.3669423162937164,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.735413670539856,0.2157994657754898,0.981592059135437,285.0111999511719,284.95001220703125,300.75933837890625,294.3119201660156,298.7705993652344,297.234619140625,285.00946044921875,1.0,0.5699268579483032,0.2373784780502319,0.6499999761581421,1.0,1.0,-3.0815670490264893,1.3404473066329956,1.741119623184204,0.6460305452346802,0.9681117534637452,0.9681117534637452,0.0,135.15284729003906,144.0,63057.0,0.0,2374.653076171875,1.0,279.1430358886719,283.1715087890625,297.2975769042969,301.328369140625,293.1499938964844,293.1499938964844,278.8500061035156,33141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968465328216553,1.0,0.0,0.0,3.743319034576416,3.743343591690064,9.34990055156959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3701171875,0.0,1617.5526123046875,1895.4371337890625,0.0,3374.171875,0.9240160584449768,1.0,0.0,3.0,1.0,0.0
17844540,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9287018179893494,0.4448107182979584,0.401679515838623,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5856160521507263,0.5315496325492859,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9061974883079528,0.4172609150409698,0.2928999960422516,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8824766278266907,0.385771781206131,0.3671406507492065,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7315042614936829,0.2154279500246048,0.981002151966095,284.9027099609375,284.95001220703125,300.7958374023437,294.287841796875,298.7800598144531,297.22271728515625,284.9048156738281,1.0,0.5728753805160522,0.2344672977924347,0.6499999761581421,1.0,1.0,-3.09102201461792,1.3448176383972168,1.7462043762207031,0.6484097242355347,0.8725100159645081,0.8725100159645081,0.0,138.01947021484375,147.0,63746.97265625,0.0,2407.358154296875,1.0,278.85699462890625,283.0443420410156,297.31231689453125,301.45806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38531.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054389595985411,1.0,0.0,0.0,3.6369740962982178,3.636998414993286,8.826198722999834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.5771484375,0.0,1537.5953369140625,1895.4371337890625,0.0,3454.228515625,0.9045928120613098,1.0,0.0,3.0,1.0,0.0
17844600,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9287018179893494,0.4448107182979584,0.401679515838623,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5856160521507263,0.5315496325492859,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9061974883079528,0.4172609150409698,0.2928999960422516,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8824766278266907,0.385771781206131,0.3671406507492065,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7315042614936829,0.2154279500246048,0.981002151966095,284.9027099609375,284.95001220703125,300.7958374023437,294.287841796875,298.7800598144531,297.22271728515625,284.9048156738281,1.0,0.5728753805160522,0.2344672977924347,0.6499999761581421,1.0,1.0,-3.09102201461792,1.3448176383972168,1.7462043762207031,0.6484097242355347,0.8725100159645081,0.8725100159645081,0.0,138.01947021484375,147.0,63746.97265625,0.0,2407.358154296875,1.0,278.85699462890625,283.0443420410156,297.31231689453125,301.45806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38531.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054389595985411,1.0,0.0,0.0,3.6369740962982178,3.636998414993286,8.826198722999834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.5771484375,0.0,1537.5953369140625,1895.4371337890625,0.0,3454.228515625,0.9045928120613098,1.0,0.0,3.0,1.0,0.0
17844660,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9226004481315612,0.4442912638187408,0.4009946584701538,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.5866960883140564,0.539701521396637,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9023507237434388,0.4187369644641876,0.2938001155853271,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8782674074172974,0.3863555788993835,0.3675716519355774,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7280423045158386,0.215425968170166,0.9808311462402344,285.0128479003906,284.95001220703125,300.8306884765625,294.2659912109375,298.7930908203125,297.21826171875,285.0111694335937,1.0,0.5758888721466064,0.2314582616090774,0.6499999761581421,1.0,1.0,-3.1013898849487305,1.34962797164917,1.751761794090271,0.6509100198745728,0.9743951559066772,0.9743951559066772,0.0,140.77618408203125,150.0,63224.65234375,0.0,2441.396728515625,1.0,279.1431884765625,283.162841796875,297.2512512207031,301.29071044921875,293.1499938964844,293.1499938964844,278.8500061035156,33146.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990007638931274,1.0,0.0,0.0,3.761441230773926,3.761465787887573,9.440648796044117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.154296875,0.0,1638.722412109375,1895.4371337890625,0.0,3394.267822265625,0.9281235337257384,1.0,0.0,3.0,1.0,0.0
17844720,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9226004481315612,0.4442912638187408,0.4009946584701538,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.5866960883140564,0.539701521396637,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9023507237434388,0.4187369644641876,0.2938001155853271,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8782674074172974,0.3863555788993835,0.3675716519355774,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7280423045158386,0.215425968170166,0.9808311462402344,285.0128479003906,284.95001220703125,300.8306884765625,294.2659912109375,298.7930908203125,297.21826171875,285.0111694335937,1.0,0.5758888721466064,0.2314582616090774,0.6499999761581421,1.0,1.0,-3.1013898849487305,1.34962797164917,1.751761794090271,0.6509100198745728,0.9743951559066772,0.9743951559066772,0.0,140.77618408203125,150.0,63224.65234375,0.0,2441.396728515625,1.0,279.1431884765625,283.162841796875,297.2512512207031,301.29071044921875,293.1499938964844,293.1499938964844,278.8500061035156,33146.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990007638931274,1.0,0.0,0.0,3.761441230773926,3.761465787887573,9.440648796044117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.154296875,0.0,1638.722412109375,1895.4371337890625,0.0,3394.267822265625,0.9281235337257384,1.0,0.0,3.0,1.0,0.0
17844780,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9157559871673584,0.442582219839096,0.3998681008815765,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5865873098373413,0.5486802458763123,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8979836106300354,0.4193827509880066,0.2945007383823395,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8735532760620117,0.3862642645835876,0.3677939772605896,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7241935729980469,0.215039923787117,0.9802047610282898,284.90142822265625,284.95001220703125,300.8637084960937,294.2466125488281,298.8004150390625,297.2052001953125,284.9035949707031,1.0,0.5789462327957153,0.2284492254257202,0.6499999761581421,1.0,1.0,-3.11119031906128,1.3541630506515503,1.7570273876190186,0.6533359289169312,0.8770753145217896,0.8770753145217896,0.0,143.79310607910156,153.0,63960.203125,0.0,2475.94482421875,1.0,278.8568725585937,283.03277587890625,297.27081298828125,301.4278259277344,293.1499938964844,293.1499938964844,279.1499938964844,38492.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075314998626708,1.0,0.0,0.0,3.658984899520874,3.6590092182159424,8.933353115025966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2373046875,0.0,1561.88232421875,1895.4371337890625,0.0,3473.680908203125,0.9094253778457642,1.0,0.0,3.0,1.0,0.0
