time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844840,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9157559871673584,0.442582219839096,0.3998681008815765,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5865873098373413,0.5486802458763123,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8979836106300354,0.4193827509880066,0.2945007383823395,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8735532760620117,0.3862642645835876,0.3677939772605896,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7241935729980469,0.215039923787117,0.9802047610282898,284.90142822265625,284.95001220703125,300.8637084960937,294.2466125488281,298.8004150390625,297.2052001953125,284.9035949707031,1.0,0.5789462327957153,0.2284492254257202,0.6499999761581421,1.0,1.0,-3.11119031906128,1.3541630506515503,1.7570273876190186,0.6533359289169312,0.8770753145217896,0.8770753145217896,0.0,143.79310607910156,153.0,63960.203125,0.0,2475.94482421875,1.0,278.8568725585937,283.03277587890625,297.27081298828125,301.4278259277344,293.1499938964844,293.1499938964844,279.1499938964844,38492.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075314998626708,1.0,0.0,0.0,3.658984899520874,3.6590092182159424,8.933353115025966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2373046875,0.0,1561.88232421875,1895.4371337890625,0.0,3473.680908203125,0.9094253778457642,1.0,0.0,3.0,1.0,0.0
17844900,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9124181270599364,0.4422575533390045,0.3993293941020965,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5867419242858887,0.5530567169189453,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8957948088645935,0.4200852513313293,0.2948525249958038,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8711826801300049,0.38649383187294,0.3678788244724273,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.722212553024292,0.2149837464094162,0.9797157049179076,285.0253295898437,284.95001220703125,300.8794860839844,294.23797607421875,298.8055419921875,297.2017517089844,285.0279846191406,1.0,0.5804456472396851,0.226944699883461,0.6499999761581421,1.0,1.0,-3.115739822387696,1.3562755584716797,1.7594643831253052,0.6544190049171448,0.96393883228302,0.96393883228302,0.0,145.3251190185547,153.0,63214.00390625,0.0,2492.75341796875,1.0,279.1024169921875,283.1687927246094,297.2122497558594,301.2094421386719,293.1499938964844,293.1499938964844,279.1499938964844,34013.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022265672683716,1.0,0.0,0.0,3.709550380706787,3.709574699401856,9.181969744531672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.9296875,0.0,1585.3271484375,1895.4371337890625,0.0,3424.33056640625,0.9189549684524536,1.0,0.0,3.0,1.0,0.0
17844960,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.909590482711792,0.4421030580997467,0.3992290496826172,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.587104082107544,0.5557015538215637,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8939525485038757,0.4209503531455993,0.2954714298248291,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8691157698631287,0.3868654668331146,0.3682527244091034,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7204563021659851,0.2150251269340515,0.9800369739532472,285.01416015625,284.95001220703125,300.89471435546875,294.23004150390625,298.8116760253906,297.2005920410156,285.0124816894531,1.0,0.5819456577301025,0.2253991365432739,0.6499999761581421,1.0,1.0,-3.1203982830047607,1.358432054519653,1.761966109275818,0.6555631160736084,0.9808059930801392,0.9808059930801392,0.0,146.8523406982422,156.0,63417.55078125,0.0,2509.774658203125,1.0,279.1431579589844,283.1545715332031,297.2145690917969,301.2644958496094,293.1499938964844,293.1499938964844,278.8500061035156,33175.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009582996368408,1.0,0.0,0.0,3.7807250022888175,3.780749797821045,9.537695859762607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.619140625,0.0,1661.640380859375,1895.4371337890625,0.0,3412.515380859375,0.932590663433075,1.0,0.0,3.0,1.0,0.0
17845020,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9008645415306092,0.4403847754001617,0.3981733620166778,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9934623837471008,0.5872179269790649,0.5564572215080261,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8872572183609009,0.4216377139091491,0.2962605357170105,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8622424602508545,0.3867486417293548,0.3685300350189209,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7146928906440735,0.2145981192588806,0.9795697331428528,284.8954162597656,284.95001220703125,300.9235534667969,294.2165832519531,298.8186950683594,297.1907958984375,284.8974609375,1.0,0.5843947529792786,0.2223080247640609,0.6499999761581421,1.0,1.0,-3.1207518577575684,1.3585773706436155,1.7621746063232422,0.6557542085647583,0.8769834041595459,0.8769834041595459,0.0,151.06613159179688,159.0,64031.75,0.0,2532.894287109375,1.0,278.8567199707031,283.0202331542969,297.23883056640625,301.4018249511719,293.1499938964844,293.1499938964844,279.1499938964844,38728.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909131646156311,1.0,0.0,0.0,3.673772573471069,3.673797369003296,9.005707966025511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.103515625,0.0,1580.32421875,1895.4371337890625,0.0,3488.54345703125,0.9128156900405884,1.0,0.0,3.0,1.0,0.0
17845080,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9008645415306092,0.4403847754001617,0.3981733620166778,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9934623837471008,0.5872179269790649,0.5564572215080261,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8872572183609009,0.4216377139091491,0.2962605357170105,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8622424602508545,0.3867486417293548,0.3685300350189209,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7146928906440735,0.2145981192588806,0.9795697331428528,284.8954162597656,284.95001220703125,300.9235534667969,294.2165832519531,298.8186950683594,297.1907958984375,284.8974609375,1.0,0.5843947529792786,0.2223080247640609,0.6499999761581421,1.0,1.0,-3.1207518577575684,1.3585773706436155,1.7621746063232422,0.6557542085647583,0.8769834041595459,0.8769834041595459,0.0,151.06613159179688,159.0,64031.75,0.0,2532.894287109375,1.0,278.8567199707031,283.0202331542969,297.23883056640625,301.4018249511719,293.1499938964844,293.1499938964844,279.1499938964844,38728.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909131646156311,1.0,0.0,0.0,3.673772573471069,3.673797369003296,9.005707966025511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.103515625,0.0,1580.32421875,1895.4371337890625,0.0,3488.54345703125,0.9128156900405884,1.0,0.0,3.0,1.0,0.0
17845140,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8948779702186584,0.4399051666259765,0.3975397646427154,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9894630908966064,0.5889317393302917,0.5577942728996277,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.882904052734375,0.4232621192932129,0.2972761988639831,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8575459122657776,0.3873337507247925,0.3689825236797333,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7103991508483887,0.2145640552043914,0.979350447654724,285.0087890625,284.95001220703125,300.95001220703125,294.2065124511719,298.83221435546875,297.1940002441406,285.0072021484375,1.0,0.5866070985794067,0.2192168980836868,0.6499999761581421,1.0,1.0,-3.1230902671813965,1.3596856594085691,1.7634046077728271,0.6561824083328247,0.9773322939872742,0.9773322939872742,0.0,154.32220458984375,162.0,63361.47265625,0.0,2554.75439453125,1.0,279.1434020996094,283.1455383300781,297.18707275390625,301.2331848144531,293.1499938964844,293.1499938964844,278.8500061035156,33422.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017149806022644,1.0,0.0,0.0,3.785850763320923,3.785875558853149,9.56357439463318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.1181640625,0.0,1669.61962890625,1895.4371337890625,0.0,3419.5654296875,0.9338291883468628,1.0,0.0,3.0,1.0,0.0
17845200,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8948779702186584,0.4399051666259765,0.3975397646427154,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9894630908966064,0.5889317393302917,0.5577942728996277,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.882904052734375,0.4232621192932129,0.2972761988639831,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8575459122657776,0.3873337507247925,0.3689825236797333,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7103991508483887,0.2145640552043914,0.979350447654724,285.0087890625,284.95001220703125,300.95001220703125,294.2065124511719,298.83221435546875,297.1940002441406,285.0072021484375,1.0,0.5866070985794067,0.2192168980836868,0.6499999761581421,1.0,1.0,-3.1230902671813965,1.3596856594085691,1.7634046077728271,0.6561824083328247,0.9773322939872742,0.9773322939872742,0.0,154.32220458984375,162.0,63361.47265625,0.0,2554.75439453125,1.0,279.1434020996094,283.1455383300781,297.18707275390625,301.2331848144531,293.1499938964844,293.1499938964844,278.8500061035156,33422.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017149806022644,1.0,0.0,0.0,3.785850763320923,3.785875558853149,9.56357439463318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.1181640625,0.0,1669.61962890625,1895.4371337890625,0.0,3419.5654296875,0.9338291883468628,1.0,0.0,3.0,1.0,0.0
17845260,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8994176983833313,0.4423212707042694,0.3991879820823669,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9940932989120485,0.5939980745315552,0.5618924498558044,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8891545534133911,0.4282989501953125,0.3002743721008301,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8630566596984863,0.3916185796260834,0.3722603321075439,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7164273262023926,0.2188450247049331,0.994055986404419,284.9166564941406,284.95001220703125,300.9741516113281,294.1976013183594,298.86431884765625,297.2301940917969,284.9191589355469,1.0,0.5906072854995728,0.2162636369466781,0.6499999761581421,1.0,1.0,-3.1551930904388428,1.3746366500854492,1.780556559562683,0.6635196805000305,0.8963591456413269,0.8963591456413269,0.0,153.72381591796875,165.0,64636.42578125,0.0,2614.1591796875,1.0,278.8566589355469,283.02545166015625,297.22198486328125,301.4046936035156,293.1499938964844,293.1499938964844,279.1499938964844,37722.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100481271743774,1.0,0.0,0.0,3.704235553741455,3.7042605876922607,9.15567795800598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5849609375,0.0,1607.427001953125,1895.4371337890625,0.0,3497.05029296875,0.9190971255302428,1.0,0.0,3.0,1.0,0.0
17845320,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8994176983833313,0.4423212707042694,0.3991879820823669,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9940932989120485,0.5939980745315552,0.5618924498558044,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8891545534133911,0.4282989501953125,0.3002743721008301,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8630566596984863,0.3916185796260834,0.3722603321075439,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7164273262023926,0.2188450247049331,0.994055986404419,284.9166564941406,284.95001220703125,300.9741516113281,294.1976013183594,298.86431884765625,297.2301940917969,284.9191589355469,1.0,0.5906072854995728,0.2162636369466781,0.6499999761581421,1.0,1.0,-3.1551930904388428,1.3746366500854492,1.780556559562683,0.6635196805000305,0.8963591456413269,0.8963591456413269,0.0,153.72381591796875,165.0,64636.42578125,0.0,2614.1591796875,1.0,278.8566589355469,283.02545166015625,297.22198486328125,301.4046936035156,293.1499938964844,293.1499938964844,279.1499938964844,37722.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100481271743774,1.0,0.0,0.0,3.704235553741455,3.7042605876922607,9.15567795800598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5849609375,0.0,1607.427001953125,1895.4371337890625,0.0,3497.05029296875,0.9190971255302428,1.0,0.0,3.0,1.0,0.0
17845380,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9004490971565247,0.4439521729946136,0.4006609916687011,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9957962036132812,0.5982921123504639,0.5659469366073608,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8919684290885925,0.4323702752590179,0.3031587600708008,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8653284311294556,0.394755870103836,0.3753482401371002,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7196602821350098,0.2218476831912994,1.0085238218307495,285.0516662597656,284.95001220703125,300.9961853027344,294.1873779296875,298.8882751464844,297.2538452148437,285.05157470703125,1.0,0.5955069661140442,0.2133103609085083,0.6499999761581421,1.0,1.0,-3.1864206790924072,1.3891037702560425,1.7973169088363647,0.6710207462310791,1.0,1.0,0.0,155.08551025390625,168.0,64488.45703125,0.0,2683.495361328125,1.0,279.143310546875,283.16278076171875,297.180419921875,301.2876892089844,293.1499938964844,293.1499938964844,278.8500061035156,33140.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052914977073668,1.0,0.0,0.0,3.834892749786377,3.8349180221557617,9.81295215751743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.90234375,0.0,1726.283935546875,1895.4371337890625,0.0,3452.856689453125,0.9446725249290466,1.0,0.0,3.0,1.0,0.0
17845440,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9004490971565247,0.4439521729946136,0.4006609916687011,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9957962036132812,0.5982921123504639,0.5659469366073608,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8919684290885925,0.4323702752590179,0.3031587600708008,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8653284311294556,0.394755870103836,0.3753482401371002,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7196602821350098,0.2218476831912994,1.0085238218307495,285.0516662597656,284.95001220703125,300.9961853027344,294.1873779296875,298.8882751464844,297.2538452148437,285.05157470703125,1.0,0.5955069661140442,0.2133103609085083,0.6499999761581421,1.0,1.0,-3.1864206790924072,1.3891037702560425,1.7973169088363647,0.6710207462310791,1.0,1.0,0.0,155.08551025390625,168.0,64488.45703125,0.0,2683.495361328125,1.0,279.143310546875,283.16278076171875,297.180419921875,301.2876892089844,293.1499938964844,293.1499938964844,278.8500061035156,33140.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052914977073668,1.0,0.0,0.0,3.834892749786377,3.8349180221557617,9.81295215751743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.90234375,0.0,1726.283935546875,1895.4371337890625,0.0,3452.856689453125,0.9446725249290466,1.0,0.0,3.0,1.0,0.0
17845500,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8990841507911682,0.4439637660980224,0.401091605424881,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9951887726783752,0.5996868014335632,0.5676649212837219,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8915113210678101,0.4337279200553894,0.3043721616268158,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8646806478500366,0.3957031667232513,0.3765654265880584,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7196675539016724,0.2228202223777771,1.014106512069702,284.9129333496094,284.95001220703125,301.0064697265625,294.1817932128906,298.89532470703125,297.25787353515625,284.9070129394531,1.0,0.5979426503181458,0.2118337303400039,0.6499999761581421,1.0,1.0,-3.198649406433105,1.394753098487854,1.803896307945252,0.674030601978302,0.9399986267089844,0.9399986267089844,0.0,156.58203125,168.0,65864.5546875,0.0,2716.229736328125,1.0,278.8938293457031,282.9962463378906,297.226806640625,301.52862548828125,293.1499938964844,293.1499938964844,278.8500061035156,35236.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126332998275756,1.0,0.0,0.0,3.8489954471588135,3.849021434783936,9.885259260045132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.5751953125,0.0,1760.011474609375,1895.4371337890625,0.0,3521.025634765625,0.9481115937232972,1.0,0.0,3.0,1.0,0.0
17845560,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8957812190055847,0.44352787733078,0.4008941054344177,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.993101954460144,0.600617527961731,0.5687538385391235,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8892004489898682,0.4346761107444763,0.3051798939704895,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8623059391975403,0.3962513506412506,0.3772924840450287,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.718184232711792,0.2234405577182769,1.0178853273391724,284.90838623046875,284.95001220703125,301.0162048339844,294.1759033203125,298.8993225097656,297.25701904296875,284.91021728515625,1.0,0.6001203656196594,0.2099378407001495,0.6499999761581421,1.0,1.0,-3.206117630004883,1.3982014656066897,1.8079161643981927,0.6758737564086914,0.9215678572654724,0.9215678572654724,0.0,158.75119018554688,171.0,65856.796875,0.0,2743.199462890625,1.0,278.8560791015625,282.9934997558594,297.21197509765625,301.4811706542969,293.1499938964844,293.1499938964844,278.54998779296875,37183.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160422086715698,1.0,0.0,0.0,3.802762985229492,3.802788734436035,9.64921127888374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.0947265625,0.0,1719.0841064453125,1895.4371337890625,0.0,3552.589599609375,0.940240740776062,1.0,0.0,3.0,1.0,0.0
17845620,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8885722756385803,0.4426277577877044,0.4001840949058532,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.988189160823822,0.6022913455963135,0.5704709887504578,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8839041590690613,0.4364207684993744,0.3064990639686584,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8568694591522217,0.3970686495304107,0.3782579004764557,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.71424800157547,0.2242518067359924,1.0227619409561155,284.8904724121094,284.95001220703125,301.0342102050781,294.1632385253906,298.9053955078125,297.25323486328125,284.8924560546875,1.0,0.6038997769355774,0.2061460614204406,0.6499999761581421,1.0,1.0,-3.215942621231079,1.4027533531188965,1.8131892681121824,0.6782054901123047,0.8506650924682617,0.8506650924682617,0.0,163.2382354736328,174.0,66135.6171875,0.0,2787.827392578125,1.0,278.5574645996094,282.9501037597656,297.1825256347656,301.4866027832031,293.1499938964844,293.1499938964844,278.8500061035156,40247.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223380088806152,1.0,0.0,0.0,3.59681248664856,3.596836805343628,8.632347316961386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.91015625,0.0,1506.110107421875,1895.4371337890625,0.0,3610.719482421875,0.8974153995513916,1.0,0.0,3.0,1.0,0.0
17845680,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8885722756385803,0.4426277577877044,0.4001840949058532,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.988189160823822,0.6022913455963135,0.5704709887504578,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8839041590690613,0.4364207684993744,0.3064990639686584,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8568694591522217,0.3970686495304107,0.3782579004764557,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.71424800157547,0.2242518067359924,1.0227619409561155,284.8904724121094,284.95001220703125,301.0342102050781,294.1632385253906,298.9053955078125,297.25323486328125,284.8924560546875,1.0,0.6038997769355774,0.2061460614204406,0.6499999761581421,1.0,1.0,-3.215942621231079,1.4027533531188965,1.8131892681121824,0.6782054901123047,0.8506650924682617,0.8506650924682617,0.0,163.2382354736328,174.0,66135.6171875,0.0,2787.827392578125,1.0,278.5574645996094,282.9501037597656,297.1825256347656,301.4866027832031,293.1499938964844,293.1499938964844,278.8500061035156,40247.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223380088806152,1.0,0.0,0.0,3.59681248664856,3.596836805343628,8.632347316961386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.91015625,0.0,1506.110107421875,1895.4371337890625,0.0,3610.719482421875,0.8974153995513916,1.0,0.0,3.0,1.0,0.0
17845740,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8859547972679138,0.4429258108139038,0.4002119302749634,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.986449897289276,0.6039202809333801,0.5717756152153015,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.882233202457428,0.4380112886428833,0.3074634075164795,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8549728393554688,0.3979752659797668,0.3789771199226379,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7128109931945801,0.2248832732439041,1.0254225730895996,285.0170288085937,284.95001220703125,301.0434265136719,294.1556091308594,298.9116516113281,297.2567138671875,285.01678466796875,1.0,0.605898916721344,0.2040226757526397,0.6499999761581421,1.0,1.0,-3.222761392593384,1.4059274196624756,1.8168338537216189,0.6797339916229248,0.9389686584472656,0.9389686584472656,0.0,165.19534301757812,174.0,65474.359375,0.0,2812.5966796875,1.0,278.8100891113281,283.0862121582031,297.123291015625,301.26788330078125,293.1499938964844,293.1499938964844,278.8500061035156,34181.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158743619918824,1.0,0.0,0.0,3.6575539112091056,3.6575777530670166,8.926367627282161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4423828125,0.0,1527.951416015625,1895.4371337890625,0.0,3551.037109375,0.9070252776145936,1.0,0.0,3.0,1.0,0.0
17845800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8847366571426392,0.4431880712509155,0.4005326628684997,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9857553243637084,0.6052471399307251,0.5730925798416138,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8817117810249329,0.4393166303634643,0.3084152042865753,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8541992902755737,0.3987479209899902,0.3797527253627777,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7122612595558167,0.2254123836755752,1.0280048847198486,285.005859375,284.95001220703125,301.0502624511719,294.1493835449219,298.916748046875,297.2601013183594,285.00543212890625,1.0,0.6075325012207031,0.2023542821407318,0.6499999761581421,1.0,1.0,-3.229912042617798,1.4092421531677246,1.8206698894500728,0.6814123392105103,0.9495019912719728,0.9495019912719728,0.0,166.43951416015625,177.0,65661.53125,0.0,2834.21630859375,1.0,278.8420104980469,283.0760192871094,297.1305236816406,301.3197326660156,293.1499938964844,293.1499938964844,278.54998779296875,33712.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148178100585938,1.0,0.0,0.0,3.707204341888428,3.707228422164917,9.170358907795162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.5556640625,0.0,1580.3660888671875,1895.4371337890625,0.0,3541.259521484375,0.9166410565376282,1.0,0.0,3.0,1.0,0.0
17845860,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8797342777252197,0.4424770474433899,0.4003099203109741,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9822699427604676,0.6070438027381897,0.575195848941803,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8784754276275635,0.4412690997123718,0.3100433051586151,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8506366610527039,0.3996725380420685,0.3809580206871032,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7093629837036133,0.2260589003562927,1.032217025756836,284.9133605957031,284.95001220703125,301.0643920898437,294.1343688964844,298.92144775390625,297.2569580078125,284.91473388671875,1.0,0.6109458208084106,0.1988983750343322,0.6499999761581421,1.0,1.0,-3.240654468536377,1.4142060279846191,1.8264484405517576,0.6840168237686157,0.8680010437965393,0.8680010437965393,0.0,170.10714721679688,180.0,66412.9375,0.0,2876.79736328125,1.0,278.55731201171875,282.9610900878906,297.15557861328125,301.4656066894531,293.1499938964844,293.1499938964844,278.8500061035156,38320.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225913286209106,1.0,0.0,0.0,3.603731870651245,3.6037557125091553,8.665591622047941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.0703125,0.0,1499.441650390625,1895.4371337890625,0.0,3613.053466796875,0.8971149921417236,1.0,0.0,3.0,1.0,0.0
17845920,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8797342777252197,0.4424770474433899,0.4003099203109741,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9822699427604676,0.6070438027381897,0.575195848941803,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8784754276275635,0.4412690997123718,0.3100433051586151,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8506366610527039,0.3996725380420685,0.3809580206871032,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7093629837036133,0.2260589003562927,1.032217025756836,284.9133605957031,284.95001220703125,301.0643920898437,294.1343688964844,298.92144775390625,297.2569580078125,284.91473388671875,1.0,0.6109458208084106,0.1988983750343322,0.6499999761581421,1.0,1.0,-3.240654468536377,1.4142060279846191,1.8264484405517576,0.6840168237686157,0.8680010437965393,0.8680010437965393,0.0,170.10714721679688,180.0,66412.9375,0.0,2876.79736328125,1.0,278.55731201171875,282.9610900878906,297.15557861328125,301.4656066894531,293.1499938964844,293.1499938964844,278.8500061035156,38320.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225913286209106,1.0,0.0,0.0,3.603731870651245,3.6037557125091553,8.665591622047941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.0703125,0.0,1499.441650390625,1895.4371337890625,0.0,3613.053466796875,0.8971149921417236,1.0,0.0,3.0,1.0,0.0
17845980,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8760471343994141,0.4427984058856964,0.4004396498203277,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.97978413105011,0.6097148656845093,0.5775550007820129,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8764384388923645,0.4440222084522247,0.3118639290332794,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8481298685073853,0.4011837244033813,0.3823020160198211,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7072017788887024,0.2269746363162994,1.0363225936889648,285.0125732421875,284.95001220703125,301.0766906738281,294.1182556152344,298.9297180175781,297.2613830566406,285.0110168457031,1.0,0.6142067909240723,0.1954424679279327,0.6499999761581421,1.0,1.0,-3.2523818016052246,1.4196548461914062,1.8327269554138184,0.686680018901825,0.9652811884880066,0.9652811884880066,0.0,173.2071990966797,183.0,65988.4375,0.0,2918.58251953125,1.0,278.84295654296875,283.0716247558594,297.1054382324219,301.3158264160156,293.1499938964844,293.1499938964844,278.54998779296875,33097.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167063236236572,1.0,0.0,0.0,3.731692552566528,3.7317168712615967,9.291910032516172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.2626953125,0.0,1603.7664794921875,1895.4371337890625,0.0,3558.731689453125,0.921375572681427,1.0,0.0,3.0,1.0,0.0
17846040,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8760471343994141,0.4427984058856964,0.4004396498203277,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.97978413105011,0.6097148656845093,0.5775550007820129,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8764384388923645,0.4440222084522247,0.3118639290332794,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8481298685073853,0.4011837244033813,0.3823020160198211,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7072017788887024,0.2269746363162994,1.0363225936889648,285.0125732421875,284.95001220703125,301.0766906738281,294.1182556152344,298.9297180175781,297.2613830566406,285.0110168457031,1.0,0.6142067909240723,0.1954424679279327,0.6499999761581421,1.0,1.0,-3.2523818016052246,1.4196548461914062,1.8327269554138184,0.686680018901825,0.9652811884880066,0.9652811884880066,0.0,173.2071990966797,183.0,65988.4375,0.0,2918.58251953125,1.0,278.84295654296875,283.0716247558594,297.1054382324219,301.3158264160156,293.1499938964844,293.1499938964844,278.54998779296875,33097.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167063236236572,1.0,0.0,0.0,3.731692552566528,3.7317168712615967,9.291910032516172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.2626953125,0.0,1603.7664794921875,1895.4371337890625,0.0,3558.731689453125,0.921375572681427,1.0,0.0,3.0,1.0,0.0
17846100,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8741451501846313,0.4424258172512054,0.4004609882831573,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9784623980522156,0.610568106174469,0.5786999464035034,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8753743767738342,0.4450043737888336,0.3127668499946594,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8468510508537292,0.4016367495059967,0.3829779922962188,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7060894966125488,0.2272543162107467,1.038397192955017,284.8801574707031,284.95001220703125,301.0821228027344,294.1097717285156,298.9312438964844,297.2596435546875,284.8775329589844,1.0,0.6158342361450195,0.1937145143747329,0.6499999761581421,1.0,1.0,-3.25818419456482,1.4223320484161377,1.8358521461486816,0.6881011724472046,0.8762840032577515,0.8762840032577515,0.0,174.8145751953125,183.0,66976.4609375,0.0,2939.760009765625,1.0,278.59588623046875,282.9205627441406,297.1465759277344,301.53448486328125,293.1499938964844,293.1499938964844,278.54998779296875,37113.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231091737747192,1.0,0.0,0.0,3.706710815429688,3.706735610961914,9.16791748295509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.6083984375,0.0,1605.6435546875,1895.4371337890625,0.0,3617.82373046875,0.9167031049728394,1.0,0.0,3.0,1.0,0.0
17846160,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8713032603263855,0.4418981075286865,0.4000501036643982,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9762540459632874,0.6112405061721802,0.5794114470481873,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8734247088432312,0.4458427131175995,0.313403844833374,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8447877764701843,0.4019408226013183,0.3833557665348053,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7042287588119507,0.2274128496646881,1.039582371711731,284.9064636230469,284.95001220703125,301.0871276855469,294.1010437011719,298.9315185546875,297.2560729980469,284.9081726074219,1.0,0.617293655872345,0.1919581890106201,0.6499999761581421,1.0,1.0,-3.26119351387024,1.4237241744995115,1.837469458580017,0.688816487789154,0.873832643032074,0.873832643032074,0.0,176.77911376953125,186.0,66748.7109375,0.0,2957.066162109375,1.0,278.5572509765625,282.9457092285156,297.1259765625,301.45977783203125,293.1499938964844,293.1499938964844,278.8500061035156,38284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252520203590392,1.0,0.0,0.0,3.6340348720550537,3.634059190750122,8.811938982944412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.927734375,0.0,1532.4937744140625,1895.4371337890625,0.0,3637.5458984375,0.9037068486213684,1.0,0.0,3.0,1.0,0.0
17846220,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679080605506897,0.4421478509902954,0.4000797569751739,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.973832905292511,0.613754391670227,0.5815855264663696,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8716415762901306,0.4485656023025512,0.3151792287826538,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.842508852481842,0.4033594727516174,0.3845856785774231,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7021244764328003,0.2281887084245681,1.0429538488388062,285.01007080078125,284.95001220703125,301.0958251953125,294.0827941894531,298.937744140625,297.2597351074219,285.0085754394531,1.0,0.6202847361564636,0.188445508480072,0.6499999761581421,1.0,1.0,-3.271503210067749,1.4285175800323486,1.8429855108261108,0.6911224126815796,0.971233069896698,0.971233069896698,0.0,179.75318908691406,189.0,66254.578125,0.0,2995.627685546875,1.0,278.8431701660156,283.0611267089844,297.0707092285156,301.29949951171875,293.1499938964844,293.1499938964844,278.54998779296875,33211.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194783568382264,1.0,0.0,0.0,3.7561328411102295,3.756157398223877,9.414021633347148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.6337890625,0.0,1633.0113525390625,1895.4371337890625,0.0,3584.343505859375,0.9269721508026124,1.0,0.0,3.0,1.0,0.0
17846280,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679080605506897,0.4421478509902954,0.4000797569751739,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.973832905292511,0.613754391670227,0.5815855264663696,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8716415762901306,0.4485656023025512,0.3151792287826538,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.842508852481842,0.4033594727516174,0.3845856785774231,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7021244764328003,0.2281887084245681,1.0429538488388062,285.01007080078125,284.95001220703125,301.0958251953125,294.0827941894531,298.937744140625,297.2597351074219,285.0085754394531,1.0,0.6202847361564636,0.188445508480072,0.6499999761581421,1.0,1.0,-3.271503210067749,1.4285175800323486,1.8429855108261108,0.6911224126815796,0.971233069896698,0.971233069896698,0.0,179.75318908691406,189.0,66254.578125,0.0,2995.627685546875,1.0,278.8431701660156,283.0611267089844,297.0707092285156,301.29949951171875,293.1499938964844,293.1499938964844,278.54998779296875,33211.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194783568382264,1.0,0.0,0.0,3.7561328411102295,3.756157398223877,9.414021633347148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.6337890625,0.0,1633.0113525390625,1895.4371337890625,0.0,3584.343505859375,0.9269721508026124,1.0,0.0,3.0,1.0,0.0
17846340,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8636023998260498,0.4412257969379425,0.399662584066391,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9704509377479552,0.6151676774024963,0.5833298563957214,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8690077066421509,0.4503931403160095,0.3167183995246887,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8395098447799683,0.4040640294551849,0.3855813443660736,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6993411779403687,0.2285318374633789,1.0457361936569214,284.9032592773437,284.95001220703125,301.102783203125,294.06353759765625,298.9377746582031,297.2540283203125,284.9049377441406,1.0,0.623174250125885,0.1849328428506851,0.6499999761581421,1.0,1.0,-3.279501914978028,1.4322103261947632,1.8472914695739744,0.6930562853813171,0.8772227764129639,0.8772227764129639,0.0,183.18995666503903,192.0,66995.6171875,0.0,3032.0087890625,1.0,278.5569152832031,282.9346923828125,297.0881652832031,301.4380187988281,293.1499938964844,293.1499938964844,278.8500061035156,38370.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279483556747437,1.0,0.0,0.0,3.656286001205444,3.6563103199005127,8.920179652704974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8603515625,0.0,1557.9371337890625,1895.4371337890625,0.0,3662.3212890625,0.9087117314338684,1.0,0.0,3.0,1.0,0.0
17846400,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8636023998260498,0.4412257969379425,0.399662584066391,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9704509377479552,0.6151676774024963,0.5833298563957214,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8690077066421509,0.4503931403160095,0.3167183995246887,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8395098447799683,0.4040640294551849,0.3855813443660736,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6993411779403687,0.2285318374633789,1.0457361936569214,284.9032592773437,284.95001220703125,301.102783203125,294.06353759765625,298.9377746582031,297.2540283203125,284.9049377441406,1.0,0.623174250125885,0.1849328428506851,0.6499999761581421,1.0,1.0,-3.279501914978028,1.4322103261947632,1.8472914695739744,0.6930562853813171,0.8772227764129639,0.8772227764129639,0.0,183.18995666503903,192.0,66995.6171875,0.0,3032.0087890625,1.0,278.5569152832031,282.9346923828125,297.0881652832031,301.4380187988281,293.1499938964844,293.1499938964844,278.8500061035156,38370.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279483556747437,1.0,0.0,0.0,3.656286001205444,3.6563103199005127,8.920179652704974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8603515625,0.0,1557.9371337890625,1895.4371337890625,0.0,3662.3212890625,0.9087117314338684,1.0,0.0,3.0,1.0,0.0
17846460,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8605701923370361,0.4415020048618316,0.3996995389461517,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9681835174560548,0.617599606513977,0.5854151844978333,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8675320148468018,0.4531529545783996,0.3185115158557892,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8375105261802673,0.4054800868034363,0.3867910504341125,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.697401225566864,0.2292444407939911,1.0487687587738037,285.0099182128906,284.95001220703125,301.1080627441406,294.0433044433594,298.9425964355469,297.25787353515625,285.0084533691406,1.0,0.626021146774292,0.1814316511154174,0.6499999761581421,1.0,1.0,-3.289302587509156,1.4367680549621582,1.852534532546997,0.6952295899391174,0.9756375551223756,0.9756375551223756,0.0,186.0490264892578,195.0,66451.96875,0.0,3069.24072265625,1.0,278.8432922363281,283.0538330078125,297.0307006835937,301.2723999023437,293.1499938964844,293.1499938964844,278.54998779296875,33303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922064483165741,1.0,0.0,0.0,3.773891687393189,3.773916482925415,9.503249316367146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.267578125,0.0,1654.5614013671875,1895.4371337890625,0.0,3608.198486328125,0.9310534596443176,1.0,0.0,3.0,1.0,0.0
17846520,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8605701923370361,0.4415020048618316,0.3996995389461517,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9681835174560548,0.617599606513977,0.5854151844978333,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8675320148468018,0.4531529545783996,0.3185115158557892,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8375105261802673,0.4054800868034363,0.3867910504341125,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.697401225566864,0.2292444407939911,1.0487687587738037,285.0099182128906,284.95001220703125,301.1080627441406,294.0433044433594,298.9425964355469,297.25787353515625,285.0084533691406,1.0,0.626021146774292,0.1814316511154174,0.6499999761581421,1.0,1.0,-3.289302587509156,1.4367680549621582,1.852534532546997,0.6952295899391174,0.9756375551223756,0.9756375551223756,0.0,186.0490264892578,195.0,66451.96875,0.0,3069.24072265625,1.0,278.8432922363281,283.0538330078125,297.0307006835937,301.2723999023437,293.1499938964844,293.1499938964844,278.54998779296875,33303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922064483165741,1.0,0.0,0.0,3.773891687393189,3.773916482925415,9.503249316367146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.267578125,0.0,1654.5614013671875,1895.4371337890625,0.0,3608.198486328125,0.9310534596443176,1.0,0.0,3.0,1.0,0.0
17846580,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8566443920135498,0.4406096637248993,0.3993112742900848,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9649189710617064,0.6189194321632385,0.5870757102966309,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.865199625492096,0.4550049901008606,0.3200691640377044,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8348006010055542,0.4061927199363708,0.3877940773963928,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947932839393616,0.2295338809490203,1.051298975944519,284.9017333984375,284.95001220703125,301.1116943359375,294.0221252441406,298.9411315917969,297.2521057128906,284.9034423828125,1.0,0.6288068890571594,0.1779304593801498,0.6499999761581421,1.0,1.0,-3.2969634532928467,1.4403034448623655,1.856659889221192,0.6970786452293396,0.880190372467041,0.880190372467041,0.0,189.40774536132807,198.0,67188.5703125,0.0,3104.796875,1.0,278.5567932128906,282.9261779785156,297.0464782714844,301.40869140625,293.1499938964844,293.1499938964844,278.8500061035156,38416.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304753541946412,1.0,0.0,0.0,3.673755168914795,3.6737797260284415,9.005621564028843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.19921875,0.0,1577.9532470703125,1895.4371337890625,0.0,3685.49755859375,0.912617564201355,1.0,0.0,3.0,1.0,0.0
17846640,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8566443920135498,0.4406096637248993,0.3993112742900848,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9649189710617064,0.6189194321632385,0.5870757102966309,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.865199625492096,0.4550049901008606,0.3200691640377044,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8348006010055542,0.4061927199363708,0.3877940773963928,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947932839393616,0.2295338809490203,1.051298975944519,284.9017333984375,284.95001220703125,301.1116943359375,294.0221252441406,298.9411315917969,297.2521057128906,284.9034423828125,1.0,0.6288068890571594,0.1779304593801498,0.6499999761581421,1.0,1.0,-3.2969634532928467,1.4403034448623655,1.856659889221192,0.6970786452293396,0.880190372467041,0.880190372467041,0.0,189.40774536132807,198.0,67188.5703125,0.0,3104.796875,1.0,278.5567932128906,282.9261779785156,297.0464782714844,301.40869140625,293.1499938964844,293.1499938964844,278.8500061035156,38416.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304753541946412,1.0,0.0,0.0,3.673755168914795,3.6737797260284415,9.005621564028843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.19921875,0.0,1577.9532470703125,1895.4371337890625,0.0,3685.49755859375,0.912617564201355,1.0,0.0,3.0,1.0,0.0
