time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846700,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.854823887348175,0.4406731128692627,0.3991327583789825,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.963379979133606,0.6200148463249207,0.5878815650939941,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8641535043716431,0.4563308358192444,0.3208488225936889,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8335331678390503,0.4068275094032287,0.3882597684860229,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6935344934463501,0.2298163771629333,1.0523251295089722,285.02215576171875,284.95001220703125,301.1129150390625,294.0111999511719,298.9424133300781,297.253173828125,285.0242004394531,1.0,0.6301275491714478,0.1761798709630966,0.6499999761581421,1.0,1.0,-3.300442695617676,1.441928744316101,1.8585140705108645,0.6978050470352173,0.9645360112190248,0.9645360112190248,0.0,190.9976501464844,198.0,66395.46875,0.0,3121.369384765625,1.0,278.802734375,283.0605773925781,296.988037109375,301.1863708496094,293.1499938964844,293.1499938964844,278.8500061035156,34110.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925549566745758,1.0,0.0,0.0,3.721589088439941,3.7216134071350098,9.24166329241416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5390625,0.0,1599.869384765625,1895.4371337890625,0.0,3640.282470703125,0.9216459393501282,1.0,0.0,3.0,1.0,0.0
17846760,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8538609743118286,0.4408954083919525,0.399357259273529,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9627242088317872,0.6212754845619202,0.589080274105072,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.863924503326416,0.4578086137771606,0.3218863606452942,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8329826593399048,0.4076048135757446,0.3890006244182586,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6929581165313721,0.2302008271217346,1.0541064739227295,285.0106811523437,284.95001220703125,301.11376953125,294.0000305175781,298.9446105957031,297.25616455078125,285.00927734375,1.0,0.63157057762146,0.1744032055139541,0.6499999761581421,1.0,1.0,-3.3064324855804443,1.4447067975997925,1.861725687980652,0.6991660594940186,0.9798370003700256,0.9798370003700256,0.0,192.2217254638672,201.0,66610.8515625,0.0,3141.429443359375,1.0,278.84326171875,283.0480041503906,296.9871520996094,301.2388916015625,293.1499938964844,293.1499938964844,278.54998779296875,33353.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245604872703552,1.0,0.0,0.0,3.788114070892334,3.788138866424561,9.575013564244728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.03515625,0.0,1671.7763671875,1895.4371337890625,0.0,3631.1845703125,0.9343773126602172,1.0,0.0,3.0,1.0,0.0
17846820,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8501954078674316,0.4399973154067993,0.3989698588848114,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9595166444778442,0.6225135326385498,0.590669572353363,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8618059158325195,0.459696501493454,0.3234717845916748,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8304487466812134,0.4082919061183929,0.3899861574172973,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.690466046333313,0.2304444462060928,1.056437373161316,284.9005432128906,284.95001220703125,301.1142578125,293.97705078125,298.9417419433594,297.25030517578125,284.9022827148437,1.0,0.6342855095863342,0.1708498895168304,0.6499999761581421,1.0,1.0,-3.31378173828125,1.4480969905853271,1.8656847476959229,0.7009381055831909,0.8829073309898376,0.8829073309898376,0.0,195.5562744140625,204.0,67347.6640625,0.0,3176.488037109375,1.0,278.55670166015625,282.9184265136719,297.0013427734375,301.3736877441406,293.1499938964844,293.1499938964844,278.8500061035156,38438.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329521656036376,1.0,0.0,0.0,3.6888020038604736,3.6888267993927,9.079543019652192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.0126953125,0.0,1595.20751953125,1895.4371337890625,0.0,3708.1708984375,0.9159666895866394,1.0,0.0,3.0,1.0,0.0
17846880,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8501954078674316,0.4399973154067993,0.3989698588848114,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9595166444778442,0.6225135326385498,0.590669572353363,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8618059158325195,0.459696501493454,0.3234717845916748,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8304487466812134,0.4082919061183929,0.3899861574172973,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.690466046333313,0.2304444462060928,1.056437373161316,284.9005432128906,284.95001220703125,301.1142578125,293.97705078125,298.9417419433594,297.25030517578125,284.9022827148437,1.0,0.6342855095863342,0.1708498895168304,0.6499999761581421,1.0,1.0,-3.31378173828125,1.4480969905853271,1.8656847476959229,0.7009381055831909,0.8829073309898376,0.8829073309898376,0.0,195.5562744140625,204.0,67347.6640625,0.0,3176.488037109375,1.0,278.55670166015625,282.9184265136719,297.0013427734375,301.3736877441406,293.1499938964844,293.1499938964844,278.8500061035156,38438.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329521656036376,1.0,0.0,0.0,3.6888020038604736,3.6888267993927,9.079543019652192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.0126953125,0.0,1595.20751953125,1895.4371337890625,0.0,3708.1708984375,0.9159666895866394,1.0,0.0,3.0,1.0,0.0
17846940,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.84820157289505,0.4401453733444214,0.3988308906555176,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.957783341407776,0.6239380836486816,0.5917444825172424,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8607721924781799,0.4614863395690918,0.3245478570461273,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8290783166885376,0.4091389775276184,0.3906258046627044,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6890695691108704,0.2308126538991928,1.057783603668213,285.0244445800781,284.95001220703125,301.1138000488281,293.9618835449219,298.9429626464844,297.2525329589844,285.0233459472656,1.0,0.6359573602676392,0.1685757637023925,0.6499999761581421,1.0,1.0,-3.3185808658599854,1.4503366947174072,1.868244171142578,0.7019442319869995,0.9761483669281006,0.9761483669281006,0.0,197.49009704589844,204.0,66598.7265625,0.0,3198.09326171875,1.0,278.8226013183594,283.0548095703125,296.93768310546875,301.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33493.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272592067718506,1.0,0.0,0.0,3.760674715042114,3.7606992721557617,9.436801633455616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.6962890625,0.0,1640.4947509765625,1895.4371337890625,0.0,3655.99365234375,0.9291207194328308,1.0,0.0,3.0,1.0,0.0
17847000,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8475894927978516,0.4402768313884735,0.3990074396133423,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9573602676391602,0.6247979998588562,0.5926017165184021,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8606811165809631,0.4625488817691803,0.3253192901611328,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8287395238876343,0.4096767008304596,0.3911647796630859,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6887011528015137,0.231069877743721,1.0590473413467407,285.01080322265625,284.95001220703125,301.11328125,293.9532165527344,298.9439697265625,297.2545166015625,285.0093994140625,1.0,0.6369827389717102,0.1672965586185455,0.6499999761581421,1.0,1.0,-3.3229188919067383,1.4523459672927856,1.8705730438232424,0.7029401063919067,0.9832965731620787,0.9832965731620787,0.0,198.35513305664065,192.0,66739.6875,0.0,3212.658447265625,1.0,278.843505859375,283.0419921875,296.9402770996094,301.2005615234375,293.1499938964844,293.1499938964844,278.54998779296875,33409.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270127415657043,1.0,0.0,0.0,3.801048517227173,3.8010735511779785,9.640511962061282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.1435546875,0.0,1687.6156005859375,1895.4371337890625,0.0,3653.729736328125,0.9372718334197998,1.0,0.0,3.0,1.0,0.0
17847060,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8510964512825012,0.439382255077362,0.3983741998672485,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9629025459289552,0.6259592175483704,0.5938624739646912,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.866064727306366,0.4644834399223327,0.326744794845581,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8329280018806458,0.4103357791900635,0.391864150762558,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6924698948860168,0.2312839478254318,1.0599898099899292,284.8975830078125,284.95001220703125,301.11083984375,293.9285583496094,298.939697265625,297.2486572265625,284.8993835449219,1.0,0.6353549957275391,0.1636677384376526,0.6499999761581421,1.0,1.0,-3.327375650405884,1.4543925523757937,1.8729830980300903,0.7040621638298035,0.8835533857345581,0.8835533857345581,0.0,194.9640350341797,180.0,67427.4375,0.0,3203.337646484375,1.0,278.556396484375,282.910400390625,296.9528503417969,301.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,38600.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353876709938048,1.0,0.0,0.0,3.6995115280151367,3.6995365619659424,9.1323397555243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1708984375,0.0,1608.6710205078125,1895.4371337890625,0.0,3730.423583984375,0.9183343052864076,1.0,0.0,3.0,1.0,0.0
17847120,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8510964512825012,0.439382255077362,0.3983741998672485,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9629025459289552,0.6259592175483704,0.5938624739646912,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.866064727306366,0.4644834399223327,0.326744794845581,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8329280018806458,0.4103357791900635,0.391864150762558,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6924698948860168,0.2312839478254318,1.0599898099899292,284.8975830078125,284.95001220703125,301.11083984375,293.9285583496094,298.939697265625,297.2486572265625,284.8993835449219,1.0,0.6353549957275391,0.1636677384376526,0.6499999761581421,1.0,1.0,-3.327375650405884,1.4543925523757937,1.8729830980300903,0.7040621638298035,0.8835533857345581,0.8835533857345581,0.0,194.9640350341797,180.0,67427.4375,0.0,3203.337646484375,1.0,278.556396484375,282.910400390625,296.9528503417969,301.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,38600.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353876709938048,1.0,0.0,0.0,3.6995115280151367,3.6995365619659424,9.1323397555243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1708984375,0.0,1608.6710205078125,1895.4371337890625,0.0,3730.423583984375,0.9183343052864076,1.0,0.0,3.0,1.0,0.0
17847180,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8603585362434387,0.4397312998771667,0.3980626463890075,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9744855761528016,0.6282215118408203,0.595343291759491,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8774638772010803,0.4674498736858368,0.3283521234989166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8423676490783691,0.4117446541786194,0.3926365971565246,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7010383605957031,0.2319404631853103,1.0606989860534668,285.0078430175781,284.95001220703125,301.10699462890625,293.9031066894531,298.94097900390625,297.25360107421875,285.00640869140625,1.0,0.6317130327224731,0.1600389182567596,0.6499999761581421,1.0,1.0,-3.3324875831604004,1.4567821025848389,1.8757054805755613,0.705105721950531,0.9822574853897096,0.9822574853897096,0.0,187.1263885498047,168.0,66734.4296875,0.0,3170.175537109375,1.0,278.84356689453125,283.035400390625,296.8891906738281,301.15045166015625,293.1499938964844,293.1499938964844,278.54998779296875,33545.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929231345653534,1.0,0.0,0.0,3.806742668151856,3.80676794052124,9.66941797742038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.69140625,0.0,1695.4923095703125,1895.4371337890625,0.0,3674.093505859375,0.9386409521102904,1.0,0.0,3.0,1.0,0.0
17847240,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8603585362434387,0.4397312998771667,0.3980626463890075,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9744855761528016,0.6282215118408203,0.595343291759491,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8774638772010803,0.4674498736858368,0.3283521234989166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8423676490783691,0.4117446541786194,0.3926365971565246,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7010383605957031,0.2319404631853103,1.0606989860534668,285.0078430175781,284.95001220703125,301.10699462890625,293.9031066894531,298.94097900390625,297.25360107421875,285.00640869140625,1.0,0.6317130327224731,0.1600389182567596,0.6499999761581421,1.0,1.0,-3.3324875831604004,1.4567821025848389,1.8757054805755613,0.705105721950531,0.9822574853897096,0.9822574853897096,0.0,187.1263885498047,168.0,66734.4296875,0.0,3170.175537109375,1.0,278.84356689453125,283.035400390625,296.8891906738281,301.15045166015625,293.1499938964844,293.1499938964844,278.54998779296875,33545.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929231345653534,1.0,0.0,0.0,3.806742668151856,3.80676794052124,9.66941797742038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.69140625,0.0,1695.4923095703125,1895.4371337890625,0.0,3674.093505859375,0.9386409521102904,1.0,0.0,3.0,1.0,0.0
17847300,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8663923144340515,0.4394231736660003,0.3979044258594513,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9812304377555848,0.6289052367210388,0.5960891246795654,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8846505284309387,0.4685620963573456,0.3291681408882141,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8484364748001099,0.4121810495853424,0.3930518329143524,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7064890265464783,0.2321406602859497,1.0612127780914309,284.8729248046875,284.95001220703125,301.10455322265625,293.8901062011719,298.9390869140625,297.2521057128906,284.8701171875,1.0,0.6294980645179749,0.1582245081663131,0.6499999761581421,1.0,1.0,-3.335299730300904,1.4580751657485962,1.877224683761597,0.7058027386665344,0.8896064758300781,0.8896064758300781,0.0,182.43614196777344,168.0,67693.390625,0.0,3149.720458984375,1.0,278.5942687988281,282.88214111328125,296.9248352050781,301.3598937988281,293.1499938964844,293.1499938964844,278.54998779296875,37332.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353771805763244,1.0,0.0,0.0,3.778906345367432,3.778931856155396,9.52852190039266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.599609375,0.0,1691.68701171875,1895.4371337890625,0.0,3730.327880859375,0.9331103563308716,1.0,0.0,3.0,1.0,0.0
17847360,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8722606301307678,0.4389553666114807,0.3973062634468078,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.98742413520813,0.6294005513191223,0.596380352973938,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8917304277420044,0.4695374369621277,0.3297062218189239,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8544637560844421,0.4124675393104553,0.3931564092636108,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7117174863815308,0.2322359085083007,1.0608619451522827,284.8968505859375,284.95001220703125,301.101806640625,293.8769226074219,298.9359436035156,297.2486572265625,284.8987121582031,1.0,0.62693852186203,0.1564408987760543,0.6499999761581421,1.0,1.0,-3.3352842330932617,1.4580696821212769,1.8772145509719849,0.705788791179657,0.8825631141662598,0.8825631141662598,0.0,177.7863006591797,156.0,67368.5703125,0.0,3123.211669921875,1.0,278.5567321777344,282.90679931640625,296.8997802734375,301.2749328613281,293.1499938964844,293.1499938964844,278.8500061035156,38679.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373108148574828,1.0,0.0,0.0,3.699512720108032,3.699537754058838,9.132346008300374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2255859375,0.0,1609.2752685546875,1895.4371337890625,0.0,3747.964111328125,0.9185013771057128,1.0,0.0,3.0,1.0,0.0
17847420,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8876768946647644,0.4393862187862396,0.3969978392124176,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6317418217658997,0.5947732329368591,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9097168445587158,0.4726429581642151,0.3313513994216919,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8699111938476562,0.4139228761196136,0.3938926458358764,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.723900556564331,0.2329601496458053,1.0614869594573977,285.0058898925781,284.95001220703125,301.09527587890625,293.8499755859375,298.9364318847656,297.2545166015625,285.00390625,1.0,0.6213961243629456,0.1528736501932144,0.6499999761581421,1.0,1.0,-3.336613655090332,1.4586681127548218,1.8779455423355105,0.7061919569969177,0.9798374176025392,0.9798374176025392,0.0,167.41148376464844,144.0,66620.6640625,0.0,3067.04541015625,1.0,278.84356689453125,283.0308532714844,296.8352355957031,301.0909729003906,293.1499938964844,293.1499938964844,278.54998779296875,33605.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310072660446168,1.0,0.0,0.0,3.805031776428223,3.805057048797608,9.660728892413315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.3974609375,0.0,1693.912841796875,1895.4371337890625,0.0,3690.370361328125,0.9382878541946412,1.0,0.0,3.0,1.0,0.0
17847480,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8876768946647644,0.4393862187862396,0.3969978392124176,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6317418217658997,0.5947732329368591,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9097168445587158,0.4726429581642151,0.3313513994216919,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8699111938476562,0.4139228761196136,0.3938926458358764,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.723900556564331,0.2329601496458053,1.0614869594573977,285.0058898925781,284.95001220703125,301.09527587890625,293.8499755859375,298.9364318847656,297.2545166015625,285.00390625,1.0,0.6213961243629456,0.1528736501932144,0.6499999761581421,1.0,1.0,-3.336613655090332,1.4586681127548218,1.8779455423355105,0.7061919569969177,0.9798374176025392,0.9798374176025392,0.0,167.41148376464844,144.0,66620.6640625,0.0,3067.04541015625,1.0,278.84356689453125,283.0308532714844,296.8352355957031,301.0909729003906,293.1499938964844,293.1499938964844,278.54998779296875,33605.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310072660446168,1.0,0.0,0.0,3.805031776428223,3.805057048797608,9.660728892413315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.3974609375,0.0,1693.912841796875,1895.4371337890625,0.0,3690.370361328125,0.9382878541946412,1.0,0.0,3.0,1.0,0.0
17847540,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8986132144927979,0.4385126233100891,0.3962900936603546,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6355069875717163,0.5730810165405273,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9243475198745728,0.4747012853622436,0.3327890932559967,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8814306259155273,0.4145397841930389,0.3944517076015472,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7324302196502686,0.233194962143898,1.0619999170303345,284.88555908203125,284.95001220703125,301.0874938964844,293.8223571777344,298.93475341796875,297.2587890625,284.886962890625,1.0,0.6137920022010803,0.1493064016103744,0.6499999761581421,1.0,1.0,-3.3127095699310303,1.44762122631073,1.8650884628295896,0.7005719542503357,0.8678784370422363,0.8678784370422363,0.0,159.5406494140625,132.0,66729.6796875,0.0,2970.438232421875,1.0,278.55670166015625,282.901611328125,296.8406677246094,301.1849975585937,293.1499938964844,293.1499938964844,278.8500061035156,39455.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383353590965272,1.0,0.0,0.0,3.668889284133911,3.6689140796661377,8.981782002592809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2490234375,0.0,1580.270263671875,1895.4371337890625,0.0,3757.2978515625,0.9122160077095032,1.0,0.0,3.0,1.0,0.0
17847600,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8986132144927979,0.4385126233100891,0.3962900936603546,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6355069875717163,0.5730810165405273,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9243475198745728,0.4747012853622436,0.3327890932559967,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8814306259155273,0.4145397841930389,0.3944517076015472,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7324302196502686,0.233194962143898,1.0619999170303345,284.88555908203125,284.95001220703125,301.0874938964844,293.8223571777344,298.93475341796875,297.2587890625,284.886962890625,1.0,0.6137920022010803,0.1493064016103744,0.6499999761581421,1.0,1.0,-3.3127095699310303,1.44762122631073,1.8650884628295896,0.7005719542503357,0.8678784370422363,0.8678784370422363,0.0,159.5406494140625,132.0,66729.6796875,0.0,2970.438232421875,1.0,278.55670166015625,282.901611328125,296.8406677246094,301.1849975585937,293.1499938964844,293.1499938964844,278.8500061035156,39455.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383353590965272,1.0,0.0,0.0,3.668889284133911,3.6689140796661377,8.981782002592809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2490234375,0.0,1580.270263671875,1895.4371337890625,0.0,3757.2978515625,0.9122160077095032,1.0,0.0,3.0,1.0,0.0
17847660,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.913783609867096,0.438789814710617,0.3959594666957855,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.6433498859405518,0.5464093685150146,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.94336998462677,0.4777420461177826,0.3344745934009552,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8964894413948059,0.4158434271812439,0.3951602280139923,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7435333132743835,0.2338485270738601,1.0627776384353638,284.97918701171875,284.95001220703125,301.0784912109375,293.7940673828125,298.9462890625,297.28765869140625,284.9772644042969,1.0,0.6047972440719604,0.1460953205823898,0.6499999761581421,1.0,1.0,-3.284052848815918,1.43440043926239,1.8496525287628167,0.6936444640159607,0.9422211647033693,0.9422211647033693,0.0,150.30882263183594,135.0,65432.73828125,0.0,2857.494873046875,1.0,278.8432312011719,283.0199279785156,296.7697448730469,300.96051025390625,293.1499938964844,293.1499938964844,278.54998779296875,34508.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930073857307434,1.0,0.0,0.0,3.745824813842773,3.745849370956421,9.36242145144206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.4501953125,0.0,1630.9586181640625,1895.4371337890625,0.0,3681.818115234375,0.9254117608070374,1.0,0.0,3.0,1.0,0.0
17847720,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.913783609867096,0.438789814710617,0.3959594666957855,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.6433498859405518,0.5464093685150146,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.94336998462677,0.4777420461177826,0.3344745934009552,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8964894413948059,0.4158434271812439,0.3951602280139923,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7435333132743835,0.2338485270738601,1.0627776384353638,284.97918701171875,284.95001220703125,301.0784912109375,293.7940673828125,298.9462890625,297.28765869140625,284.9772644042969,1.0,0.6047972440719604,0.1460953205823898,0.6499999761581421,1.0,1.0,-3.284052848815918,1.43440043926239,1.8496525287628167,0.6936444640159607,0.9422211647033693,0.9422211647033693,0.0,150.30882263183594,135.0,65432.73828125,0.0,2857.494873046875,1.0,278.8432312011719,283.0199279785156,296.7697448730469,300.96051025390625,293.1499938964844,293.1499938964844,278.54998779296875,34508.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930073857307434,1.0,0.0,0.0,3.745824813842773,3.745849370956421,9.36242145144206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.4501953125,0.0,1630.9586181640625,1895.4371337890625,0.0,3681.818115234375,0.9254117608070374,1.0,0.0,3.0,1.0,0.0
17847780,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.923797607421875,0.4380905330181122,0.3953779637813568,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6517670154571533,0.5303699970245361,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9554625749588012,0.4800215363502502,0.3360535204410553,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9062979221343994,0.4165518581867218,0.3958053290843963,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7509075999259949,0.2342554926872253,1.0641158819198608,284.8978271484375,284.95001220703125,301.0682983398437,293.7651062011719,298.9561462402344,297.3138732910156,284.8992004394531,1.0,0.6001055240631104,0.142884224653244,0.6499999761581421,1.0,1.0,-3.2683279514312744,1.4271886348724363,1.8411391973495483,0.6895694732666016,0.8518654108047485,0.8518654108047485,0.0,144.99319458007812,153.0,65471.96484375,0.0,2794.92578125,1.0,278.55731201171875,282.92657470703125,296.774169921875,301.0321350097656,293.1499938964844,293.1499938964844,278.8500061035156,39593.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353566765785216,1.0,0.0,0.0,3.5801868438720703,3.58021092414856,8.552728445465618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.31640625,0.0,1483.2464599609375,1895.4371337890625,0.0,3730.140869140625,0.89295494556427,1.0,0.0,3.0,1.0,0.0
17847840,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.923797607421875,0.4380905330181122,0.3953779637813568,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6517670154571533,0.5303699970245361,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9554625749588012,0.4800215363502502,0.3360535204410553,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9062979221343994,0.4165518581867218,0.3958053290843963,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7509075999259949,0.2342554926872253,1.0641158819198608,284.8978271484375,284.95001220703125,301.0682983398437,293.7651062011719,298.9561462402344,297.3138732910156,284.8992004394531,1.0,0.6001055240631104,0.142884224653244,0.6499999761581421,1.0,1.0,-3.2683279514312744,1.4271886348724363,1.8411391973495483,0.6895694732666016,0.8518654108047485,0.8518654108047485,0.0,144.99319458007812,153.0,65471.96484375,0.0,2794.92578125,1.0,278.55731201171875,282.92657470703125,296.774169921875,301.0321350097656,293.1499938964844,293.1499938964844,278.8500061035156,39593.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353566765785216,1.0,0.0,0.0,3.5801868438720703,3.58021092414856,8.552728445465618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.31640625,0.0,1483.2464599609375,1895.4371337890625,0.0,3730.140869140625,0.89295494556427,1.0,0.0,3.0,1.0,0.0
17847900,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9237585067749025,0.4383023083209991,0.3952866494655609,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6558637022972107,0.5303052663803101,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.956457018852234,0.4816479384899139,0.3369915187358856,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9067134857177734,0.417245864868164,0.3962628841400146,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7512266635894775,0.2346712201833725,1.065394163131714,285.01611328125,284.95001220703125,301.06280517578125,293.7504272460937,298.96209716796875,297.3284606933594,285.017578125,1.0,0.6009736657142639,0.1412786841392517,0.6499999761581421,1.0,1.0,-3.271326065063477,1.4286341667175293,1.8426917791366573,0.6899438500404358,0.9331862330436708,0.9331862330436708,0.0,145.08111572265625,153.0,64713.859375,0.0,2801.671630859375,1.0,278.7999267578125,283.0580749511719,296.7139892578125,300.8043212890625,293.1499938964844,293.1499938964844,278.8500061035156,34429.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291782975196838,1.0,0.0,0.0,3.6276276111602783,3.62765121459961,8.780893381299393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.970703125,0.0,1496.741943359375,1895.4371337890625,0.0,3673.60693359375,0.900952935218811,1.0,0.0,3.0,1.0,0.0
17847960,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9213692545890808,0.438624233007431,0.3956243991851806,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6592622399330139,0.5343087911605835,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9551379680633544,0.4833903014659881,0.3382288813591003,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9049286842346193,0.4180566370487213,0.3970528542995453,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7499544024467468,0.235178455710411,1.0677809715270996,285.006591796875,284.95001220703125,301.0570068359375,293.735595703125,298.9661560058594,297.3397216796875,285.0058288574219,1.0,0.6034614443778992,0.1398500502109527,0.6499999761581421,1.0,1.0,-3.2818410396575928,1.4335250854492188,1.848315954208374,0.6922746300697327,0.9477026462554932,0.9477026462554932,0.0,146.6610565185547,171.0,64978.58984375,0.0,2832.467041015625,1.0,278.8426513671875,283.0477600097656,296.7135925292969,300.8557434082031,293.1499938964844,293.1499938964844,278.54998779296875,33486.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274920225143432,1.0,0.0,0.0,3.6942014694213854,3.694225549697876,9.106142897508108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.294921875,0.0,1563.87158203125,1895.4371337890625,0.0,3658.1318359375,0.9133105874061584,1.0,0.0,3.0,1.0,0.0
17848020,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9086742401123048,0.4380253255367279,0.3955744206905365,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.662227213382721,0.5541576743125916,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9444779753684998,0.4858513474464416,0.3402731716632843,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8945386409759521,0.4188541173934936,0.3982308208942413,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7422010898590088,0.2356642633676529,1.0717133283615112,284.921875,284.95001220703125,301.0445861816406,293.7054748535156,298.9588928222656,297.3349609375,284.92364501953125,1.0,0.6120419502258301,0.1369927823543548,0.6499999761581421,1.0,1.0,-3.3142385482788086,1.4485275745391846,1.8657110929489136,0.6997844576835632,0.8746103644371033,0.8746103644371033,0.0,153.8259735107422,189.0,66061.703125,0.0,2941.47021484375,1.0,278.557373046875,282.9350280761719,296.73095703125,301.0083312988281,293.1499938964844,293.1499938964844,278.8500061035156,37790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936145544052124,1.0,0.0,0.0,3.605947494506836,3.605971336364746,8.67625089995272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.142578125,0.0,1497.939453125,1895.4371337890625,0.0,3737.33935546875,0.8972660899162292,1.0,0.0,3.0,1.0,0.0
17848080,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9086742401123048,0.4380253255367279,0.3955744206905365,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.662227213382721,0.5541576743125916,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9444779753684998,0.4858513474464416,0.3402731716632843,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8945386409759521,0.4188541173934936,0.3982308208942413,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7422010898590088,0.2356642633676529,1.0717133283615112,284.921875,284.95001220703125,301.0445861816406,293.7054748535156,298.9588928222656,297.3349609375,284.92364501953125,1.0,0.6120419502258301,0.1369927823543548,0.6499999761581421,1.0,1.0,-3.3142385482788086,1.4485275745391846,1.8657110929489136,0.6997844576835632,0.8746103644371033,0.8746103644371033,0.0,153.8259735107422,189.0,66061.703125,0.0,2941.47021484375,1.0,278.557373046875,282.9350280761719,296.73095703125,301.0083312988281,293.1499938964844,293.1499938964844,278.8500061035156,37790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936145544052124,1.0,0.0,0.0,3.605947494506836,3.605971336364746,8.67625089995272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.142578125,0.0,1497.939453125,1895.4371337890625,0.0,3737.33935546875,0.8972660899162292,1.0,0.0,3.0,1.0,0.0
17848140,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.897554874420166,0.4383500814437866,0.3957873284816742,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.6626120805740356,0.5743197798728943,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.933358907699585,0.4882764220237732,0.3419238328933716,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8843958973884583,0.41987344622612,0.3992143869400024,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7346290349960327,0.2361872047185897,1.0746846199035645,285.0438232421875,284.95001220703125,301.0350341796875,293.6834411621094,298.9508972167969,297.3266296386719,285.0426940917969,1.0,0.6204274892807007,0.1349355578422546,0.6499999761581421,1.0,1.0,-3.3454692363739014,1.4629719257354736,1.882497310638428,0.7070439457893372,0.9801775813102722,0.9801775813102722,0.0,161.26316833496094,189.0,65827.5703125,0.0,3051.46630859375,1.0,278.8289489746094,283.0624389648437,296.66778564453125,300.8357238769531,293.1499938964844,293.1499938964844,278.8500061035156,32425.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314522743225098,1.0,0.0,0.0,3.71700930595398,3.7170333862304688,9.218931609211722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.9150390625,0.0,1581.7711181640625,1895.4371337890625,0.0,3694.4453125,0.918228566646576,1.0,0.0,3.0,1.0,0.0
17848200,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8932065367698669,0.438471257686615,0.3960392773151397,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.6623427271842957,0.5828670859336853,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9288116097450256,0.4892232120037079,0.3426831066608429,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8803367018699646,0.4202877581119537,0.3997273445129394,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7316014766693115,0.2363945990800857,1.0761756896972656,285.0348205566406,284.95001220703125,301.0311584472656,293.6748046875,298.9467163085937,297.3215637207031,285.0339050292969,1.0,0.624086856842041,0.1341355293989181,0.6499999761581421,1.0,1.0,-3.359372138977051,1.4693925380706787,1.8899794816970823,0.7103039026260376,0.9908283948898317,0.9908283948898317,0.0,164.5166473388672,192.0,66121.953125,0.0,3100.7197265625,1.0,278.8430480957031,283.0514221191406,296.6709899902344,300.8773498535156,293.1499938964844,293.1499938964844,278.54998779296875,32414.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320855140686036,1.0,0.0,0.0,3.757118225097656,3.757142782211304,9.418961326446152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.8427734375,0.0,1628.0274658203125,1895.4371337890625,0.0,3700.2421875,0.9267388582229614,1.0,0.0,3.0,1.0,0.0
17848260,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8812721371650696,0.4375580847263336,0.3958479762077331,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6592012643814087,0.6059377193450928,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9169858694076538,0.4914506673812866,0.3446712493896484,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8696375489234924,0.4208249449729919,0.4007889628410339,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7234402298927307,0.2364828735589981,1.0788757801055908,284.9125366210937,284.95001220703125,301.0167236328125,293.64361572265625,298.9219970703125,297.28741455078125,284.91424560546875,1.0,0.6330846548080444,0.1298302412033081,0.6499999761581421,1.0,1.0,-3.393828630447388,1.485238790512085,1.9085899591445925,0.7186978459358215,0.8998669981956482,0.8998669981956482,0.0,173.392333984375,195.0,67463.3828125,0.0,3229.10498046875,1.0,278.5564270019531,282.9015197753906,296.6829528808594,301.0525207519531,293.1499938964844,293.1499938964844,278.8500061035156,37291.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435484409332277,1.0,0.0,0.0,3.709700107574463,3.7097249031066895,9.182710414279428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.984375,0.0,1610.4267578125,1895.4371337890625,0.0,3804.659912109375,0.919611394405365,1.0,0.0,3.0,1.0,0.0
17848320,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8812721371650696,0.4375580847263336,0.3958479762077331,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6592012643814087,0.6059377193450928,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9169858694076538,0.4914506673812866,0.3446712493896484,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8696375489234924,0.4208249449729919,0.4007889628410339,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7234402298927307,0.2364828735589981,1.0788757801055908,284.9125366210937,284.95001220703125,301.0167236328125,293.64361572265625,298.9219970703125,297.28741455078125,284.91424560546875,1.0,0.6330846548080444,0.1298302412033081,0.6499999761581421,1.0,1.0,-3.393828630447388,1.485238790512085,1.9085899591445925,0.7186978459358215,0.8998669981956482,0.8998669981956482,0.0,173.392333984375,195.0,67463.3828125,0.0,3229.10498046875,1.0,278.5564270019531,282.9015197753906,296.6829528808594,301.0525207519531,293.1499938964844,293.1499938964844,278.8500061035156,37291.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435484409332277,1.0,0.0,0.0,3.709700107574463,3.7097249031066895,9.182710414279428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.984375,0.0,1610.4267578125,1895.4371337890625,0.0,3804.659912109375,0.919611394405365,1.0,0.0,3.0,1.0,0.0
17848380,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8726537823677063,0.4377253651618957,0.3959085643291473,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6566444039344788,0.621984601020813,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9091117978096008,0.4946125447750091,0.3468206524848938,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8620219826698303,0.4219877123832702,0.4018912613391876,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7172653675079346,0.2368417531251907,1.0809940099716189,285.02734375,284.95001220703125,301.0013427734375,293.6119384765625,298.9045104980469,297.2671203613281,285.0261535644531,1.0,0.6401352286338806,0.1255249679088592,0.6499999761581421,1.0,1.0,-3.419706583023072,1.497147560119629,1.922559142112732,0.7248881459236145,1.0,1.0,0.0,180.4464111328125,198.0,67084.5859375,0.0,3329.369384765625,1.0,278.8437194824219,283.0271301269531,296.6107177734375,300.8885192871094,293.1499938964844,293.1499938964844,278.54998779296875,33100.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400156140327454,1.0,0.0,0.0,3.8343565464019775,3.834382057189941,9.810210030991584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.755859375,0.0,1725.3157958984375,1895.4371337890625,0.0,3772.586669921875,0.9444892406463624,1.0,0.0,3.0,1.0,0.0
17848440,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8726537823677063,0.4377253651618957,0.3959085643291473,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6566444039344788,0.621984601020813,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9091117978096008,0.4946125447750091,0.3468206524848938,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8620219826698303,0.4219877123832702,0.4018912613391876,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7172653675079346,0.2368417531251907,1.0809940099716189,285.02734375,284.95001220703125,301.0013427734375,293.6119384765625,298.9045104980469,297.2671203613281,285.0261535644531,1.0,0.6401352286338806,0.1255249679088592,0.6499999761581421,1.0,1.0,-3.419706583023072,1.497147560119629,1.922559142112732,0.7248881459236145,1.0,1.0,0.0,180.4464111328125,198.0,67084.5859375,0.0,3329.369384765625,1.0,278.8437194824219,283.0271301269531,296.6107177734375,300.8885192871094,293.1499938964844,293.1499938964844,278.54998779296875,33100.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400156140327454,1.0,0.0,0.0,3.8343565464019775,3.834382057189941,9.810210030991584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.755859375,0.0,1725.3157958984375,1895.4371337890625,0.0,3772.586669921875,0.9444892406463624,1.0,0.0,3.0,1.0,0.0
17848500,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8671825528144836,0.4372796416282654,0.3959859907627105,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9945879578590392,0.6554457545280457,0.621681272983551,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9040032625198364,0.4957487285137176,0.3479404151439667,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.857105553150177,0.4222461581230163,0.4025171399116516,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7131423354148865,0.2368345111608505,1.0823514461517334,284.8834228515625,284.95001220703125,300.9933166503906,293.5959167480469,298.8951416015625,297.25665283203125,284.8793334960937,1.0,0.6427046060562134,0.1233723312616348,0.6499999761581421,1.0,1.0,-3.4231514930725098,1.4987049102783203,1.9244464635849,0.7258694767951965,0.9155957102775574,0.9155957102775574,0.0,184.63018798828125,198.0,68198.2578125,0.0,3361.808349609375,1.0,278.5943298339844,282.863037109375,296.6415710449219,301.1025695800781,293.1499938964844,293.1499938964844,278.54998779296875,36298.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471802711486816,1.0,0.0,0.0,3.826972246170044,3.826997995376587,9.77246031652612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.3330078125,0.0,1741.4586181640625,1895.4371337890625,0.0,3837.524658203125,0.9434383511543274,1.0,0.0,3.0,1.0,0.0
