time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848560,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.861761748790741,0.4365904331207275,0.3955470323562622,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9896606802940368,0.6546145081520081,0.6208236217498779,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8991817831993103,0.4966746866703033,0.3487150073051452,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8523313999176025,0.422290027141571,0.4027596712112427,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7089053988456726,0.2366806119680404,1.0825749635696411,284.8912353515625,284.95001220703125,300.9850769042969,293.5798034667969,298.8861694335937,297.2470703125,284.8929138183594,1.0,0.6447023749351501,0.1212141513824462,0.6499999761581421,1.0,1.0,-3.4230875968933105,1.4986766576766968,1.924410820007324,0.725847601890564,0.8980928659439087,0.8980928659439087,0.0,188.53533935546875,201.0,67909.296875,0.0,3384.478515625,1.0,278.5564880371094,282.8733215332031,296.6123046875,301.0208740234375,293.1499938964844,293.1499938964844,278.8500061035156,38209.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500106573104858,1.0,0.0,0.0,3.7578959465026855,3.7579214572906494,9.422860784980004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.517578125,0.0,1673.572265625,1895.4371337890625,0.0,3863.057861328125,0.9309369921684264,1.0,0.0,3.0,1.0,0.0
17848620,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8555614352226257,0.4366487860679626,0.395447164773941,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9838130474090576,0.6552774906158447,0.6210277080535889,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8943130970001221,0.4998014271259308,0.3507888317108154,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8470066785812378,0.4233154058456421,0.4036706387996673,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7038180828094482,0.236942172050476,1.0839154720306396,285.0066223144531,284.95001220703125,300.96795654296875,293.5472412109375,298.8785095214844,297.2464904785156,285.0053405761719,1.0,0.6481119990348816,0.1168977841734886,0.6499999761581421,1.0,1.0,-3.42840313911438,1.50115704536438,1.9272462129592896,0.7269124388694763,0.9976388216018676,0.9976388216018676,0.0,193.7372436523437,204.0,67100.6015625,0.0,3427.34033203125,1.0,278.84393310546875,283.005615234375,296.53619384765625,300.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,33681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444210529327391,1.0,0.0,0.0,3.8552441596984863,3.855269908905029,9.917382612911751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.359375,0.0,1755.3995361328125,1895.4371337890625,0.0,3812.566162109375,0.9497122168540956,1.0,0.0,3.0,1.0,0.0
17848680,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8555614352226257,0.4366487860679626,0.395447164773941,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9838130474090576,0.6552774906158447,0.6210277080535889,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8943130970001221,0.4998014271259308,0.3507888317108154,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8470066785812378,0.4233154058456421,0.4036706387996673,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7038180828094482,0.236942172050476,1.0839154720306396,285.0066223144531,284.95001220703125,300.96795654296875,293.5472412109375,298.8785095214844,297.2464904785156,285.0053405761719,1.0,0.6481119990348816,0.1168977841734886,0.6499999761581421,1.0,1.0,-3.42840313911438,1.50115704536438,1.9272462129592896,0.7269124388694763,0.9976388216018676,0.9976388216018676,0.0,193.7372436523437,204.0,67100.6015625,0.0,3427.34033203125,1.0,278.84393310546875,283.005615234375,296.53619384765625,300.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,33681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444210529327391,1.0,0.0,0.0,3.8552441596984863,3.855269908905029,9.917382612911751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.359375,0.0,1755.3995361328125,1895.4371337890625,0.0,3812.566162109375,0.9497122168540956,1.0,0.0,3.0,1.0,0.0
17848740,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.850264847278595,0.4356047809123993,0.3949775099754333,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.978860080242157,0.6553362011909485,0.6215030550956726,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8904232978820801,0.502006471157074,0.3526397049427032,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8426456451416016,0.4236415028572082,0.4043749570846557,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6995905041694641,0.2368436008691787,1.0849220752716064,284.8904113769531,284.95001220703125,300.95001220703125,293.5142822265625,298.8660583496094,297.2382507324219,284.892333984375,1.0,0.6509662866592407,0.1125814244151115,0.6499999761581421,1.0,1.0,-3.432703256607056,1.5031311511993408,1.9295722246170044,0.7279595732688904,0.8921357989311218,0.8921357989311218,0.0,198.2123870849609,207.0,67767.484375,0.0,3463.654541015625,1.0,278.5560302734375,282.87109375,296.5390014648437,300.9366760253906,293.1499938964844,293.1499938964844,278.8500061035156,38762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528017640113832,1.0,0.0,0.0,3.751291036605835,3.751316547393799,9.38976654651924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7353515625,0.0,1670.0460205078125,1895.4371337890625,0.0,3888.167236328125,0.9299342036247252,1.0,0.0,3.0,1.0,0.0
17848800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.850264847278595,0.4356047809123993,0.3949775099754333,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.978860080242157,0.6553362011909485,0.6215030550956726,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8904232978820801,0.502006471157074,0.3526397049427032,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8426456451416016,0.4236415028572082,0.4043749570846557,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6995905041694641,0.2368436008691787,1.0849220752716064,284.8904113769531,284.95001220703125,300.95001220703125,293.5142822265625,298.8660583496094,297.2382507324219,284.892333984375,1.0,0.6509662866592407,0.1125814244151115,0.6499999761581421,1.0,1.0,-3.432703256607056,1.5031311511993408,1.9295722246170044,0.7279595732688904,0.8921357989311218,0.8921357989311218,0.0,198.2123870849609,207.0,67767.484375,0.0,3463.654541015625,1.0,278.5560302734375,282.87109375,296.5390014648437,300.9366760253906,293.1499938964844,293.1499938964844,278.8500061035156,38762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528017640113832,1.0,0.0,0.0,3.751291036605835,3.751316547393799,9.38976654651924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7353515625,0.0,1670.0460205078125,1895.4371337890625,0.0,3888.167236328125,0.9299342036247252,1.0,0.0,3.0,1.0,0.0
17848860,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8468707799911499,0.4357818365097046,0.3949271738529205,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9756799936294556,0.6567203998565674,0.6225458383560181,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8885204195976257,0.5053202509880066,0.3547942042350769,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8399611115455627,0.4247331321239471,0.4052774012088775,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6968544721603394,0.2371951192617416,1.086323380470276,285.0076904296875,284.95001220703125,300.9296875,293.4790344238281,298.85955810546875,297.2421264648437,285.0064392089844,1.0,0.6535593271255493,0.1087828204035759,0.6499999761581421,1.0,1.0,-3.439248561859131,1.5061737298965454,1.933074712753296,0.7293300032615662,0.9933035373687744,0.9933035373687744,0.0,201.52371215820312,210.0,66961.3671875,0.0,3498.568115234375,1.0,278.8438720703125,283.00457763671875,296.4653015136719,300.73876953125,293.1499938964844,293.1499938964844,278.54998779296875,33762.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946665108203888,1.0,0.0,0.0,3.848066329956055,3.8480918407440186,9.880486686597578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3779296875,0.0,1747.2457275390625,1895.4371337890625,0.0,3832.869873046875,0.9481495022773744,1.0,0.0,3.0,1.0,0.0
17848920,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8468707799911499,0.4357818365097046,0.3949271738529205,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9756799936294556,0.6567203998565674,0.6225458383560181,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8885204195976257,0.5053202509880066,0.3547942042350769,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8399611115455627,0.4247331321239471,0.4052774012088775,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6968544721603394,0.2371951192617416,1.086323380470276,285.0076904296875,284.95001220703125,300.9296875,293.4790344238281,298.85955810546875,297.2421264648437,285.0064392089844,1.0,0.6535593271255493,0.1087828204035759,0.6499999761581421,1.0,1.0,-3.439248561859131,1.5061737298965454,1.933074712753296,0.7293300032615662,0.9933035373687744,0.9933035373687744,0.0,201.52371215820312,210.0,66961.3671875,0.0,3498.568115234375,1.0,278.8438720703125,283.00457763671875,296.4653015136719,300.73876953125,293.1499938964844,293.1499938964844,278.54998779296875,33762.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946665108203888,1.0,0.0,0.0,3.848066329956055,3.8480918407440186,9.880486686597578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3779296875,0.0,1747.2457275390625,1895.4371337890625,0.0,3832.869873046875,0.9481495022773744,1.0,0.0,3.0,1.0,0.0
17848980,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8429813385009766,0.4347884953022003,0.3944778442382812,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9719465374946594,0.6569802761077881,0.6232627034187317,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8861072063446045,0.5076419711112976,0.3567073941230774,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8369035124778748,0.4250772893428802,0.4059711098670959,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6938105821609497,0.2371486127376556,1.08742356300354,284.8930969238281,284.95001220703125,300.9056396484375,293.4398498535156,298.8454895019531,297.2356872558594,284.8948974609375,1.0,0.6560070514678955,0.1049842163920402,0.6499999761581421,1.0,1.0,-3.4440391063690186,1.5083707571029663,1.935668349266052,0.7305048704147339,0.8903002738952637,0.8903002738952637,0.0,205.09942626953125,213.0,67610.515625,0.0,3530.958740234375,1.0,278.5560913085937,282.8713073730469,296.4651794433594,300.853271484375,293.1499938964844,293.1499938964844,278.8500061035156,38771.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552178978919984,1.0,0.0,0.0,3.742612600326538,3.742638111114502,9.346371712126712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2919921875,0.0,1659.9290771484375,1895.4371337890625,0.0,3909.84521484375,0.9280239343643188,1.0,0.0,3.0,1.0,0.0
17849040,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8429813385009766,0.4347884953022003,0.3944778442382812,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9719465374946594,0.6569802761077881,0.6232627034187317,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8861072063446045,0.5076419711112976,0.3567073941230774,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8369035124778748,0.4250772893428802,0.4059711098670959,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6938105821609497,0.2371486127376556,1.08742356300354,284.8930969238281,284.95001220703125,300.9056396484375,293.4398498535156,298.8454895019531,297.2356872558594,284.8948974609375,1.0,0.6560070514678955,0.1049842163920402,0.6499999761581421,1.0,1.0,-3.4440391063690186,1.5083707571029663,1.935668349266052,0.7305048704147339,0.8903002738952637,0.8903002738952637,0.0,205.09942626953125,213.0,67610.515625,0.0,3530.958740234375,1.0,278.5560913085937,282.8713073730469,296.4651794433594,300.853271484375,293.1499938964844,293.1499938964844,278.8500061035156,38771.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552178978919984,1.0,0.0,0.0,3.742612600326538,3.742638111114502,9.346371712126712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2919921875,0.0,1659.9290771484375,1895.4371337890625,0.0,3909.84521484375,0.9280239343643188,1.0,0.0,3.0,1.0,0.0
17849100,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8411901593208313,0.4347910583019256,0.3942444920539856,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9701799750328064,0.6575636267662048,0.6235676407814026,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8850622773170471,0.5092576146125793,0.357665091753006,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.835486888885498,0.4255352914333343,0.4062621891498565,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6923699378967285,0.2372784167528152,1.0877431631088257,285.0169982910156,284.95001220703125,300.8923034667969,293.4188842773437,298.8404235839844,297.2369384765625,285.0190124511719,1.0,0.6571328639984131,0.1030849143862724,0.6499999761581421,1.0,1.0,-3.4460041522979736,1.5092928409576416,1.936711311340332,0.7308648228645325,0.9749674797058104,0.9749674797058104,0.0,206.7563323974609,213.0,66669.09375,0.0,3545.400146484375,1.0,278.8041687011719,283.0113525390625,296.3963317871094,300.6129455566406,293.1499938964844,293.1499938964844,278.8500061035156,34535.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503350257873536,1.0,0.0,0.0,3.7814371585845934,3.7814621925354,9.541289500702987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0693359375,0.0,1673.0186767578125,1895.4371337890625,0.0,3865.97998046875,0.9353271126747132,1.0,0.0,3.0,1.0,0.0
17849160,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8402596712112427,0.4349628686904907,0.394420862197876,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.969306707382202,0.6583514213562012,0.6243113279342651,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8849183320999146,0.5110369920730591,0.3589118421077728,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8348303437232971,0.4261490702629089,0.4068470895290375,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6916529536247253,0.2375221848487854,1.088882565498352,285.0078125,284.95001220703125,300.8781433105469,293.3970947265625,298.8361511230469,297.240234375,285.00653076171875,1.0,0.6583869457244873,0.1011490896344184,0.6499999761581421,1.0,1.0,-3.450681209564209,1.5114552974700928,1.939225912094116,0.731907308101654,0.9904742240905762,0.9904742240905762,0.0,207.99012756347656,216.0,66789.3515625,0.0,3563.856689453125,1.0,278.8437805175781,283.0026550292969,296.38433837890625,300.64801025390625,293.1499938964844,293.1499938964844,278.54998779296875,33745.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493364095687866,1.0,0.0,0.0,3.839967966079712,3.839993476867676,9.838943242357343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.71875,0.0,1737.2216796875,1895.4371337890625,0.0,3856.98193359375,0.946353018283844,1.0,0.0,3.0,1.0,0.0
17849220,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8367862105369568,0.4339590668678283,0.3939542174339294,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9657899141311646,0.6585308909416199,0.6249575614929199,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8829305171966553,0.5134170651435852,0.360861599445343,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8321292400360107,0.4264568090438843,0.4075007736682892,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6889474987983704,0.2374797612428665,1.0899759531021118,284.8935546875,284.95001220703125,300.8474426269531,293.3511962890625,298.8193664550781,297.23419189453125,284.89532470703125,1.0,0.6607080101966858,0.09727743268013,0.6499999761581421,1.0,1.0,-3.4553539752960205,1.5135960578918457,1.9417579174041748,0.7330607771873474,0.8878288269042969,0.8878288269042969,0.0,211.37030029296875,219.0,67405.8515625,0.0,3594.99853515625,1.0,278.55615234375,282.8699035644531,296.3773193359375,300.7535095214844,293.1499938964844,293.1499938964844,278.8500061035156,38805.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580480456352234,1.0,0.0,0.0,3.732597589492798,3.732622861862183,9.296417715631832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.9365234375,0.0,1648.4849853515625,1895.4371337890625,0.0,3935.1669921875,0.9258185625076294,1.0,0.0,3.0,1.0,0.0
17849280,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8367862105369568,0.4339590668678283,0.3939542174339294,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9657899141311646,0.6585308909416199,0.6249575614929199,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8829305171966553,0.5134170651435852,0.360861599445343,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8321292400360107,0.4264568090438843,0.4075007736682892,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6889474987983704,0.2374797612428665,1.0899759531021118,284.8935546875,284.95001220703125,300.8474426269531,293.3511962890625,298.8193664550781,297.23419189453125,284.89532470703125,1.0,0.6607080101966858,0.09727743268013,0.6499999761581421,1.0,1.0,-3.4553539752960205,1.5135960578918457,1.9417579174041748,0.7330607771873474,0.8878288269042969,0.8878288269042969,0.0,211.37030029296875,219.0,67405.8515625,0.0,3594.99853515625,1.0,278.55615234375,282.8699035644531,296.3773193359375,300.7535095214844,293.1499938964844,293.1499938964844,278.8500061035156,38805.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580480456352234,1.0,0.0,0.0,3.732597589492798,3.732622861862183,9.296417715631832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.9365234375,0.0,1648.4849853515625,1895.4371337890625,0.0,3935.1669921875,0.9258185625076294,1.0,0.0,3.0,1.0,0.0
17849340,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8346261382102966,0.4340813159942627,0.3938041031360626,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9635643362998962,0.6595442891120911,0.6256261467933655,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8819964528083801,0.5161765813827515,0.3625918328762054,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8304699659347534,0.42726731300354,0.4080996215343475,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6872238516807556,0.2377575486898422,1.090911030769348,285.01373291015625,284.95001220703125,300.82080078125,293.3124389648437,298.8099060058594,297.2378845214844,285.0122375488281,1.0,0.662509560585022,0.0941800996661186,0.6499999761581421,1.0,1.0,-3.459893226623535,1.5157097578048706,1.944183349609375,0.7339813113212585,0.9832512140274048,0.9832512140274048,0.0,213.68716430664065,219.0,66520.796875,0.0,3619.63671875,1.0,278.8358764648437,283.0062255859375,296.29278564453125,300.5273742675781,293.1499938964844,293.1499938964844,278.8500061035156,33701.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521301984786988,1.0,0.0,0.0,3.8133063316345215,3.813331604003906,9.70279074863356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.078125,0.0,1704.5872802734375,1895.4371337890625,0.0,3882.132080078125,0.940459966659546,1.0,0.0,3.0,1.0,0.0
17849400,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8343023657798767,0.4341104626655578,0.3938796818256378,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9632468223571776,0.6598103642463684,0.6259202361106873,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8819908499717712,0.5168697834014893,0.363105833530426,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8302493691444397,0.4274858832359314,0.4083365797996521,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6869820952415466,0.2378448247909546,1.0913996696472168,285.00592041015625,284.95001220703125,300.8138427734375,293.302490234375,298.8074645996094,297.2389221191406,285.0046081542969,1.0,0.663005530834198,0.0934057682752609,0.6499999761581421,1.0,1.0,-3.4618289470672607,1.5166014432907104,1.9452275037765503,0.7344297170639038,0.9860113263130188,0.9860113263130188,0.0,214.1641387939453,222.0,66565.0625,0.0,3627.136962890625,1.0,278.84375,282.99932861328125,296.29022216796875,300.5406799316406,293.1499938964844,293.1499938964844,278.54998779296875,33775.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522323608398438,1.0,0.0,0.0,3.8300626277923584,3.830088138580322,9.788250281417277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.4091796875,0.0,1725.4134521484375,1895.4371337890625,0.0,3883.05078125,0.9440767168998718,1.0,0.0,3.0,1.0,0.0
17849460,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8310249447822571,0.4330892562866211,0.3933899402618408,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.959754765033722,0.6599032878875732,0.6264780163764954,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8802021741867065,0.519296407699585,0.3650849163532257,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8276981115341187,0.4277492165565491,0.4089442789554596,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6844260096549988,0.237787052989006,1.0924168825149536,284.8938903808594,284.95001220703125,300.7776184082031,293.2513732910156,298.7883605957031,297.2331237792969,284.8956298828125,1.0,0.6652621626853943,0.0894683599472045,0.6499999761581421,1.0,1.0,-3.4662556648254395,1.5186275243759155,1.9476282596588133,0.7355300784111023,0.8843299150466919,0.8843299150466919,0.0,217.5030517578125,225.0,67138.734375,0.0,3657.61328125,1.0,278.5562438964844,282.8689880371094,296.2777099609375,300.6374816894531,293.1499938964844,293.1499938964844,278.8500061035156,38870.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960989475250244,1.0,0.0,0.0,3.718727588653565,3.718752861022949,9.227456985172466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.0869140625,0.0,1632.864990234375,1895.4371337890625,0.0,3961.4013671875,0.9227861166000366,1.0,0.0,3.0,1.0,0.0
17849520,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8310249447822571,0.4330892562866211,0.3933899402618408,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.959754765033722,0.6599032878875732,0.6264780163764954,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8802021741867065,0.519296407699585,0.3650849163532257,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8276981115341187,0.4277492165565491,0.4089442789554596,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6844260096549988,0.237787052989006,1.0924168825149536,284.8938903808594,284.95001220703125,300.7776184082031,293.2513732910156,298.7883605957031,297.2331237792969,284.8956298828125,1.0,0.6652621626853943,0.0894683599472045,0.6499999761581421,1.0,1.0,-3.4662556648254395,1.5186275243759155,1.9476282596588133,0.7355300784111023,0.8843299150466919,0.8843299150466919,0.0,217.5030517578125,225.0,67138.734375,0.0,3657.61328125,1.0,278.5562438964844,282.8689880371094,296.2777099609375,300.6374816894531,293.1499938964844,293.1499938964844,278.8500061035156,38870.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960989475250244,1.0,0.0,0.0,3.718727588653565,3.718752861022949,9.227456985172466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.0869140625,0.0,1632.864990234375,1895.4371337890625,0.0,3961.4013671875,0.9227861166000366,1.0,0.0,3.0,1.0,0.0
17849580,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8286733031272888,0.4332151710987091,0.3932982087135315,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9572304487228394,0.661095142364502,0.6273632645606995,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.879406213760376,0.5227987766265869,0.3673654198646545,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8259154558181763,0.4287337064743042,0.4097405672073364,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6825637817382812,0.2381336390972137,1.0937647819519043,285.0040283203125,284.95001220703125,300.7390441894531,293.1982116699219,298.7743530273437,297.2380065917969,285.0027160644531,1.0,0.667508602142334,0.0855309516191482,0.6499999761581421,1.0,1.0,-3.472522258758545,1.52153480052948,1.950987458229065,0.7368559837341309,0.9804244041442872,0.9804244041442872,0.0,220.2718505859375,228.0,66283.2734375,0.0,3689.299072265625,1.0,278.8436584472656,282.9966125488281,296.1858215332031,300.41864013671875,293.1499938964844,293.1499938964844,278.54998779296875,33797.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551510810852052,1.0,0.0,0.0,3.816246032714844,3.816271305084229,9.717756483951234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.4716796875,0.0,1708.8770751953125,1895.4371337890625,0.0,3909.246337890625,0.940961480140686,1.0,0.0,3.0,1.0,0.0
17849640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8286733031272888,0.4332151710987091,0.3932982087135315,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9572304487228394,0.661095142364502,0.6273632645606995,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.879406213760376,0.5227987766265869,0.3673654198646545,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8259154558181763,0.4287337064743042,0.4097405672073364,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6825637817382812,0.2381336390972137,1.0937647819519043,285.0040283203125,284.95001220703125,300.7390441894531,293.1982116699219,298.7743530273437,297.2380065917969,285.0027160644531,1.0,0.667508602142334,0.0855309516191482,0.6499999761581421,1.0,1.0,-3.472522258758545,1.52153480052948,1.950987458229065,0.7368559837341309,0.9804244041442872,0.9804244041442872,0.0,220.2718505859375,228.0,66283.2734375,0.0,3689.299072265625,1.0,278.8436584472656,282.9966125488281,296.1858215332031,300.41864013671875,293.1499938964844,293.1499938964844,278.54998779296875,33797.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551510810852052,1.0,0.0,0.0,3.816246032714844,3.816271305084229,9.717756483951234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.4716796875,0.0,1708.8770751953125,1895.4371337890625,0.0,3909.246337890625,0.940961480140686,1.0,0.0,3.0,1.0,0.0
17849700,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.827476978302002,0.4327803552150726,0.3932560682296753,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9559397101402284,0.6612109541893005,0.6278389096260071,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8789831399917603,0.5241062045097351,0.3685168921947479,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8250246644020081,0.4289261102676391,0.4101803600788116,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6816589832305908,0.2381536960601806,1.09465754032135,284.87115478515625,284.95001220703125,300.718994140625,293.1709899902344,298.7644958496094,297.23614501953125,284.8687438964844,1.0,0.6686892509460449,0.08356224745512,0.6499999761581421,1.0,1.0,-3.476038694381714,1.5231425762176514,1.9528961181640625,0.7377359867095947,0.8879553079605103,0.8879553079605103,0.0,221.7284393310547,228.0,67200.4453125,0.0,3706.536865234375,1.0,278.5941162109375,282.8455505371094,296.2080993652344,300.6100158691406,293.1499938964844,293.1499938964844,278.54998779296875,37605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615700244903564,1.0,0.0,0.0,3.783295154571533,3.783320665359497,9.550667527946644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.2470703125,0.0,1699.0369873046875,1895.4371337890625,0.0,3966.56884765625,0.934281289577484,1.0,0.0,3.0,1.0,0.0
17849760,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8255289793014526,0.4321828484535217,0.3927893340587616,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9537410140037536,0.6611087322235107,0.6278383135795593,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8777657747268677,0.5252715945243835,0.3693724572658539,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8234615325927734,0.4289571046829223,0.4103052318096161,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6801178455352783,0.2380589693784713,1.0946924686431885,284.8949890136719,284.95001220703125,300.69842529296875,293.14337158203125,298.75341796875,297.232421875,284.8966979980469,1.0,0.669716477394104,0.0815827846527099,0.6499999761581421,1.0,1.0,-3.4767005443573,1.5234452486038208,1.9532554149627688,0.737901508808136,0.8804284334182739,0.8804284334182739,0.0,223.59971618652344,231.0,66816.6328125,0.0,3719.2646484375,1.0,278.5566711425781,282.8694152832031,296.1694641113281,300.5087280273437,293.1499938964844,293.1499938964844,278.8500061035156,38884.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638704657554626,1.0,0.0,0.0,3.7009572982788086,3.7009823322296143,9.139478720499028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.10546875,0.0,1612.49072265625,1895.4371337890625,0.0,3987.01171875,0.91895192861557,1.0,0.0,3.0,1.0,0.0
17849820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8232699632644653,0.4322817623615265,0.3926832973957062,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9512269496917723,0.6622106432914734,0.628649115562439,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8770837187767029,0.5288159847259521,0.3716871440410614,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8217464089393616,0.4298973679542541,0.4110656976699829,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6783403754234314,0.2383863180875778,1.095969557762146,285.0022277832031,284.95001220703125,300.656005859375,293.0872497558594,298.7377014160156,297.2373352050781,285.0008850097656,1.0,0.6719220280647278,0.0776238664984703,0.6499999761581421,1.0,1.0,-3.482773303985596,1.5262609720230105,1.9565123319625848,0.7391895651817322,0.9741573333740234,0.9741573333740234,0.0,226.35939025878903,234.0,65955.4140625,0.0,3750.6123046875,1.0,278.8435363769531,282.9944763183594,296.0746154785156,300.2862854003906,293.1499938964844,293.1499938964844,278.54998779296875,33804.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579904079437256,1.0,0.0,0.0,3.7992215156555176,3.7992465496063232,9.631247621655348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.634765625,0.0,1688.513427734375,1895.4371337890625,0.0,3934.65185546875,0.9371135234832764,1.0,0.0,3.0,1.0,0.0
17849880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8232699632644653,0.4322817623615265,0.3926832973957062,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9512269496917723,0.6622106432914734,0.628649115562439,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8770837187767029,0.5288159847259521,0.3716871440410614,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8217464089393616,0.4298973679542541,0.4110656976699829,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6783403754234314,0.2383863180875778,1.095969557762146,285.0022277832031,284.95001220703125,300.656005859375,293.0872497558594,298.7377014160156,297.2373352050781,285.0008850097656,1.0,0.6719220280647278,0.0776238664984703,0.6499999761581421,1.0,1.0,-3.482773303985596,1.5262609720230105,1.9565123319625848,0.7391895651817322,0.9741573333740234,0.9741573333740234,0.0,226.35939025878903,234.0,65955.4140625,0.0,3750.6123046875,1.0,278.8435363769531,282.9944763183594,296.0746154785156,300.2862854003906,293.1499938964844,293.1499938964844,278.54998779296875,33804.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579904079437256,1.0,0.0,0.0,3.7992215156555176,3.7992465496063232,9.631247621655348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.634765625,0.0,1688.513427734375,1895.4371337890625,0.0,3934.65185546875,0.9371135234832764,1.0,0.0,3.0,1.0,0.0
17849940,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.820210337638855,0.4312356412410736,0.392153650522232,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9477360248565674,0.6621401906013489,0.6290382146835327,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8755615949630737,0.5313258171081543,0.37371626496315,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8193562626838684,0.4300801157951355,0.4115875959396362,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6759880781173706,0.2382942885160446,1.096808910369873,284.8963317871094,284.95001220703125,300.6120910644531,293.0301818847656,298.71539306640625,297.2318725585937,284.8977966308594,1.0,0.6740862131118774,0.0736649483442306,0.6499999761581421,1.0,1.0,-3.486692190170288,1.528050661087036,1.958641529083252,0.7401785850524902,0.8760618567466736,0.8760618567466736,0.0,229.6886138916016,237.0,66455.40625,0.0,3780.097412109375,1.0,278.55670166015625,282.8702392578125,296.05596923828125,300.37139892578125,293.1499938964844,293.1499938964844,278.8500061035156,38900.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96668142080307,1.0,0.0,0.0,3.68051815032959,3.680542945861816,9.038809025696536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.685546875,0.0,1589.268310546875,1895.4371337890625,0.0,4011.915771484375,0.914441168308258,1.0,0.0,3.0,1.0,0.0
17850000,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.820210337638855,0.4312356412410736,0.392153650522232,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9477360248565674,0.6621401906013489,0.6290382146835327,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8755615949630737,0.5313258171081543,0.37371626496315,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8193562626838684,0.4300801157951355,0.4115875959396362,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6759880781173706,0.2382942885160446,1.096808910369873,284.8963317871094,284.95001220703125,300.6120910644531,293.0301818847656,298.71539306640625,297.2318725585937,284.8977966308594,1.0,0.6740862131118774,0.0736649483442306,0.6499999761581421,1.0,1.0,-3.486692190170288,1.528050661087036,1.958641529083252,0.7401785850524902,0.8760618567466736,0.8760618567466736,0.0,229.6886138916016,237.0,66455.40625,0.0,3780.097412109375,1.0,278.55670166015625,282.8702392578125,296.05596923828125,300.37139892578125,293.1499938964844,293.1499938964844,278.8500061035156,38900.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96668142080307,1.0,0.0,0.0,3.68051815032959,3.680542945861816,9.038809025696536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.685546875,0.0,1589.268310546875,1895.4371337890625,0.0,4011.915771484375,0.914441168308258,1.0,0.0,3.0,1.0,0.0
17850060,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.818013072013855,0.4313095211982727,0.3920339941978454,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.945234715938568,0.6631504893302917,0.6297718286514282,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.874976634979248,0.5349063873291016,0.3760605752468109,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8176888823509216,0.4309772849082947,0.4123124778270721,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6742870211601257,0.2386030852794647,1.098015546798706,285.0005798339844,284.95001220703125,300.56695556640625,292.9725952148437,298.698486328125,297.23681640625,284.999267578125,1.0,0.6762524247169495,0.0697096586227417,0.6499999761581421,1.0,1.0,-3.4925639629364014,1.5307718515396118,1.9617921113967896,0.7414266467094421,0.9674888253211976,0.9674888253211976,0.0,232.4429168701172,240.0,65594.4453125,0.0,3811.09716796875,1.0,278.8433837890625,282.9929504394531,295.9594421386719,300.14727783203125,293.1499938964844,293.1499938964844,278.54998779296875,33801.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606944918632508,1.0,0.0,0.0,3.7796783447265625,3.779703140258789,9.532415674584628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.513671875,0.0,1665.2515869140625,1895.4371337890625,0.0,3958.7744140625,0.9326921105384828,1.0,0.0,3.0,1.0,0.0
17850120,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.818013072013855,0.4313095211982727,0.3920339941978454,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.945234715938568,0.6631504893302917,0.6297718286514282,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.874976634979248,0.5349063873291016,0.3760605752468109,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8176888823509216,0.4309772849082947,0.4123124778270721,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6742870211601257,0.2386030852794647,1.098015546798706,285.0005798339844,284.95001220703125,300.56695556640625,292.9725952148437,298.698486328125,297.23681640625,284.999267578125,1.0,0.6762524247169495,0.0697096586227417,0.6499999761581421,1.0,1.0,-3.4925639629364014,1.5307718515396118,1.9617921113967896,0.7414266467094421,0.9674888253211976,0.9674888253211976,0.0,232.4429168701172,240.0,65594.4453125,0.0,3811.09716796875,1.0,278.8433837890625,282.9929504394531,295.9594421386719,300.14727783203125,293.1499938964844,293.1499938964844,278.54998779296875,33801.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606944918632508,1.0,0.0,0.0,3.7796783447265625,3.779703140258789,9.532415674584628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.513671875,0.0,1665.2515869140625,1895.4371337890625,0.0,3958.7744140625,0.9326921105384828,1.0,0.0,3.0,1.0,0.0
17850180,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.815004825592041,0.4302530586719513,0.3914873003959656,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9417598843574524,0.6629966497421265,0.6300759315490723,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8735631108283997,0.5374481678009033,0.3781088292598724,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8153449296951294,0.4311222434043884,0.4127943813800812,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.672027051448822,0.238495647907257,1.098774790763855,284.8977355957031,284.95001220703125,300.5208740234375,292.9148254394531,298.6752624511719,297.2314453125,284.8991394042969,1.0,0.678374707698822,0.0657543614506721,0.6499999761581421,1.0,1.0,-3.4962387084960938,1.5324479341506958,1.9637906551361084,0.742362916469574,0.8714418411254883,0.8714418411254883,0.0,235.77183532714844,243.0,66065.484375,0.0,3840.11328125,1.0,278.5568542480469,282.8716735839844,295.9402160644531,300.229736328125,293.1499938964844,293.1499938964844,278.8500061035156,38921.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693248867988586,1.0,0.0,0.0,3.657940149307251,3.6579647064208975,8.928252555051586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9521484375,0.0,1563.924072265625,1895.4371337890625,0.0,4035.259521484375,0.9094532132148744,1.0,0.0,3.0,1.0,0.0
17850240,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.815004825592041,0.4302530586719513,0.3914873003959656,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9417598843574524,0.6629966497421265,0.6300759315490723,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8735631108283997,0.5374481678009033,0.3781088292598724,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8153449296951294,0.4311222434043884,0.4127943813800812,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.672027051448822,0.238495647907257,1.098774790763855,284.8977355957031,284.95001220703125,300.5208740234375,292.9148254394531,298.6752624511719,297.2314453125,284.8991394042969,1.0,0.678374707698822,0.0657543614506721,0.6499999761581421,1.0,1.0,-3.4962387084960938,1.5324479341506958,1.9637906551361084,0.742362916469574,0.8714418411254883,0.8714418411254883,0.0,235.77183532714844,243.0,66065.484375,0.0,3840.11328125,1.0,278.5568542480469,282.8716735839844,295.9402160644531,300.229736328125,293.1499938964844,293.1499938964844,278.8500061035156,38921.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693248867988586,1.0,0.0,0.0,3.657940149307251,3.6579647064208975,8.928252555051586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9521484375,0.0,1563.924072265625,1895.4371337890625,0.0,4035.259521484375,0.9094532132148744,1.0,0.0,3.0,1.0,0.0
17850300,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8135945796966553,0.4302122592926025,0.3912353515625,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9401217699050904,0.6633716821670532,0.6301997303962708,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8729754090309143,0.5391889214515686,0.3791557550430298,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8142361044883728,0.4314843118190765,0.4130021333694458,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6709442138671875,0.2385922372341156,1.0989644527435305,285.0133056640625,284.95001220703125,300.49755859375,292.885986328125,298.6660461425781,297.23309326171875,285.0146789550781,1.0,0.6793736815452576,0.0637767165899276,0.6499999761581421,1.0,1.0,-3.497814655303955,1.533186674118042,1.964627981185913,0.7426480650901794,0.9507594108581544,0.9507594108581544,0.0,237.33038330078125,243.0,65129.1640625,0.0,3853.369140625,1.0,278.80224609375,283.0037841796875,295.86279296875,299.98150634765625,293.1499938964844,293.1499938964844,278.8500061035156,34476.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643563628196716,1.0,0.0,0.0,3.699698686599731,3.6997230052948,9.133264029514976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.7646484375,0.0,1577.612060546875,1895.4371337890625,0.0,3991.322509765625,0.9169951677322388,1.0,0.0,3.0,1.0,0.0
17850360,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8128335475921631,0.4303000867366791,0.3913516104221344,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9392716884613036,0.6639105081558228,0.6307275891304016,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8730558156967163,0.5410540103912354,0.3804749250411987,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8137041330337524,0.4319758713245392,0.4134832620620727,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6703939437866211,0.2387860864400863,1.0999131202697754,284.9993896484375,284.95001220703125,300.47412109375,292.85723876953125,298.6576232910156,297.236328125,284.998046875,1.0,0.6805025935173035,0.0617819279432296,0.6499999761581421,1.0,1.0,-3.5018935203552246,1.5350672006607056,1.966826319694519,0.7435678243637085,0.9608725905418396,0.9608725905418396,0.0,238.526107788086,246.0,65214.98046875,0.0,3870.74267578125,1.0,278.8431701660156,282.9921875,295.8433837890625,300.00555419921875,293.1499938964844,293.1499938964844,278.54998779296875,33777.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632166028022766,1.0,0.0,0.0,3.758308172225952,3.7583327293396,9.42492818012397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9814453125,0.0,1639.9156494140625,1895.4371337890625,0.0,3981.20654296875,0.92790949344635,1.0,0.0,3.0,1.0,0.0
