time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850420,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.809838593006134,0.4292359054088592,0.3907904624938965,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9358305931091307,0.6636731624603271,0.6309465765953064,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8717399835586548,0.543620228767395,0.3825373351573944,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8113875389099121,0.4320855438709259,0.4139274060726166,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6682237982749939,0.2386647462844848,1.1005982160568235,284.8992919921875,284.95001220703125,300.427001953125,292.8002014160156,298.63397216796875,297.2310485839844,284.9006042480469,1.0,0.682583749294281,0.057792343199253,0.6499999761581421,1.0,1.0,-3.505330801010132,1.536632776260376,1.9686979055404663,0.7444531321525574,0.8668857216835022,0.8668857216835022,0.0,241.8534698486328,249.0,65664.9609375,0.0,3899.28466796875,1.0,278.5570068359375,282.8735656738281,295.8251342773437,300.0875549316406,293.1499938964844,293.1499938964844,278.8500061035156,38922.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717594981193542,1.0,0.0,0.0,3.6344399452209473,3.6344645023345934,8.81390405993443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.71484375,0.0,1537.6959228515625,1895.4371337890625,0.0,4056.690185546875,0.9042479395866394,1.0,0.0,3.0,1.0,0.0
17850480,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.809838593006134,0.4292359054088592,0.3907904624938965,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9358305931091307,0.6636731624603271,0.6309465765953064,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8717399835586548,0.543620228767395,0.3825373351573944,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8113875389099121,0.4320855438709259,0.4139274060726166,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6682237982749939,0.2386647462844848,1.1005982160568235,284.8992919921875,284.95001220703125,300.427001953125,292.8002014160156,298.63397216796875,297.2310485839844,284.9006042480469,1.0,0.682583749294281,0.057792343199253,0.6499999761581421,1.0,1.0,-3.505330801010132,1.536632776260376,1.9686979055404663,0.7444531321525574,0.8668857216835022,0.8668857216835022,0.0,241.8534698486328,249.0,65664.9609375,0.0,3899.28466796875,1.0,278.5570068359375,282.8735656738281,295.8251342773437,300.0875549316406,293.1499938964844,293.1499938964844,278.8500061035156,38922.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717594981193542,1.0,0.0,0.0,3.6344399452209473,3.6344645023345934,8.81390405993443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.71484375,0.0,1537.6959228515625,1895.4371337890625,0.0,4056.690185546875,0.9042479395866394,1.0,0.0,3.0,1.0,0.0
17850540,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8078629970550537,0.4292658269405365,0.3906213939189911,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9335873126983644,0.6643968820571899,0.631403386592865,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8712911605834961,0.5468170046806335,0.3846054971218109,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8098978996276855,0.4327997267246246,0.4144718050956726,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6667906045913696,0.2389006316661834,1.101444959640503,285.00146484375,284.95001220703125,300.38543701171875,292.7507629394531,298.61822509765625,297.2353210449219,285.0006408691406,1.0,0.6844037771224976,0.054281510412693,0.6499999761581421,1.0,1.0,-3.509828329086304,1.538718342781067,1.9711099863052368,0.7453939318656921,0.9524876475334167,0.9524876475334167,0.0,244.30616760253903,249.0,64807.80078125,0.0,3925.342041015625,1.0,278.8379821777344,282.9948425292969,295.7323913574219,299.8605041503906,293.1499938964844,293.1499938964844,278.8500061035156,33768.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654877185821532,1.0,0.0,0.0,3.7264621257781982,3.7264866828918457,9.265881431019808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5107421875,0.0,1602.8624267578125,1895.4371337890625,0.0,4001.350341796875,0.9208455085754396,1.0,0.0,3.0,1.0,0.0
17850600,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.807674765586853,0.4292564988136291,0.3906466662883758,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9333800077438354,0.6644887924194336,0.6315220594406128,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8713104724884033,0.5472404360771179,0.3849234580993652,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.809768795967102,0.4328972101211548,0.4145864844322204,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6666644215583801,0.2389378696680069,1.101684331893921,284.9980773925781,284.95001220703125,300.3797912597656,292.7441101074219,298.61602783203125,297.2358093261719,284.9971923828125,1.0,0.6846752166748047,0.0538027621805667,0.6499999761581421,1.0,1.0,-3.510810136795044,1.5391687154769895,1.9716413021087649,0.7456273436546326,0.9542108178138732,0.9542108178138732,0.0,244.60104370117188,252.0,64828.58203125,0.0,3929.59375,1.0,278.8422546386719,282.9919128417969,295.730224609375,299.865966796875,293.1499938964844,293.1499938964844,278.54998779296875,33828.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655466675758362,1.0,0.0,0.0,3.734893798828125,3.734918117523194,9.307858590545948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.125,0.0,1613.0577392578125,1895.4371337890625,0.0,4001.8720703125,0.9228745698928832,1.0,0.0,3.0,1.0,0.0
17850660,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.804639458656311,0.4281858503818512,0.3900647461414337,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9299739599227904,0.6641668081283569,0.6316472887992859,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8700658679008484,0.549820601940155,0.3869873285293579,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8074472546577454,0.4329732656478882,0.4149897694587707,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6645702719688416,0.2388031035661697,1.1022872924804688,284.90093994140625,284.95001220703125,300.3327331542969,292.6893005371094,298.5924377441406,297.2305908203125,284.90216064453125,1.0,0.6867141723632812,0.0497620664536953,0.6499999761581421,1.0,1.0,-3.513962984085083,1.5406028032302856,1.9733601808547967,0.7464485168457031,0.8625285625457764,0.8625285625457764,0.0,247.9349060058593,255.0,65268.96484375,0.0,3957.576416015625,1.0,278.55718994140625,282.8757629394531,295.713623046875,299.9488525390625,293.1499938964844,293.1499938964844,278.8500061035156,38907.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739450812339784,1.0,0.0,0.0,3.610995292663574,3.611019372940064,8.700558282725979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.296875,0.0,1511.7279052734375,1895.4371337890625,0.0,4075.8720703125,0.8990481495857239,1.0,0.0,3.0,1.0,0.0
17850720,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.804639458656311,0.4281858503818512,0.3900647461414337,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9299739599227904,0.6641668081283569,0.6316472887992859,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8700658679008484,0.549820601940155,0.3869873285293579,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8074472546577454,0.4329732656478882,0.4149897694587707,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6645702719688416,0.2388031035661697,1.1022872924804688,284.90093994140625,284.95001220703125,300.3327331542969,292.6893005371094,298.5924377441406,297.2305908203125,284.90216064453125,1.0,0.6867141723632812,0.0497620664536953,0.6499999761581421,1.0,1.0,-3.513962984085083,1.5406028032302856,1.9733601808547967,0.7464485168457031,0.8625285625457764,0.8625285625457764,0.0,247.9349060058593,255.0,65268.96484375,0.0,3957.576416015625,1.0,278.55718994140625,282.8757629394531,295.713623046875,299.9488525390625,293.1499938964844,293.1499938964844,278.8500061035156,38907.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739450812339784,1.0,0.0,0.0,3.610995292663574,3.611019372940064,8.700558282725979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.296875,0.0,1511.7279052734375,1895.4371337890625,0.0,4075.8720703125,0.8990481495857239,1.0,0.0,3.0,1.0,0.0
17850780,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8024826645851135,0.4281840920448303,0.3899090588092804,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9275624752044678,0.664885401725769,0.6321403384208679,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8696936964988708,0.5534460544586182,0.3893820941448211,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8058281540870667,0.4337463080883026,0.415617436170578,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.663074254989624,0.2390598803758621,1.1033142805099487,284.9971008300781,284.95001220703125,300.2861633300781,292.6361694335937,298.57470703125,297.2352294921875,284.9962158203125,1.0,0.6887681484222412,0.0457213707268238,0.6499999761581421,1.0,1.0,-3.519230604171753,1.543039321899414,1.9761912822723389,0.747581422328949,0.9480741024017334,0.9480741024017334,0.0,250.680892944336,258.0,64455.359375,0.0,3987.491455078125,1.0,278.8420715332031,282.9918518066406,295.6214294433594,299.7312316894531,293.1499938964844,293.1499938964844,278.54998779296875,33803.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675555229187012,1.0,0.0,0.0,3.713273286819458,3.7132976055145264,9.20040861274174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3857421875,0.0,1587.9910888671875,1895.4371337890625,0.0,4019.64306640625,0.917988419532776,1.0,0.0,3.0,1.0,0.0
17850840,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8024826645851135,0.4281840920448303,0.3899090588092804,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9275624752044678,0.664885401725769,0.6321403384208679,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8696936964988708,0.5534460544586182,0.3893820941448211,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8058281540870667,0.4337463080883026,0.415617436170578,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.663074254989624,0.2390598803758621,1.1033142805099487,284.9971008300781,284.95001220703125,300.2861633300781,292.6361694335937,298.57470703125,297.2352294921875,284.9962158203125,1.0,0.6887681484222412,0.0457213707268238,0.6499999761581421,1.0,1.0,-3.519230604171753,1.543039321899414,1.9761912822723389,0.747581422328949,0.9480741024017334,0.9480741024017334,0.0,250.680892944336,258.0,64455.359375,0.0,3987.491455078125,1.0,278.8420715332031,282.9918518066406,295.6214294433594,299.7312316894531,293.1499938964844,293.1499938964844,278.54998779296875,33803.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675555229187012,1.0,0.0,0.0,3.713273286819458,3.7132976055145264,9.20040861274174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3857421875,0.0,1587.9910888671875,1895.4371337890625,0.0,4019.64306640625,0.917988419532776,1.0,0.0,3.0,1.0,0.0
17850900,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8013176918029785,0.4276994466781616,0.3897993564605713,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9262664914131165,0.664762556552887,0.6323755979537964,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8694151043891907,0.5547855496406555,0.3905536830425262,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8049560785293579,0.4338303804397583,0.4159460365772247,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6623061299324036,0.2390327006578445,1.1039769649505615,284.87213134765625,284.95001220703125,300.2631225585937,292.6103210449219,298.5634765625,297.2333068847656,284.87091064453125,1.0,0.689838707447052,0.043701022863388,0.6499999761581421,1.0,1.0,-3.5219905376434326,1.544295072555542,1.97769558429718,0.7482959032058716,0.8595514297485352,0.8595514297485352,0.0,252.16357421875,258.0,65267.89453125,0.0,4003.449951171875,1.0,278.5963439941406,282.85009765625,295.6454162597656,299.9177551269531,293.1499938964844,293.1499938964844,278.54998779296875,38110.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737679958343506,1.0,0.0,0.0,3.670699834823608,3.670724391937256,8.990648439066717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0703125,0.0,1572.197998046875,1895.4371337890625,0.0,4074.320068359375,0.9092365503311156,1.0,0.0,3.0,1.0,0.0
17850960,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7995118498802185,0.427109956741333,0.3893170952796936,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.92423015832901,0.6644807457923889,0.6321813464164734,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8685235381126404,0.5560293793678284,0.3914459347724914,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8035142421722412,0.433793157339096,0.4159886837005615,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6610634326934814,0.2389128059148788,1.103851556777954,284.9024658203125,284.95001220703125,300.24029541015625,292.5850524902344,298.5516662597656,297.23004150390625,284.9037475585937,1.0,0.690767228603363,0.0416741967201232,0.6499999761581421,1.0,1.0,-3.5221524238586426,1.5443660020828247,1.977786540985108,0.7483536601066589,0.8584838509559631,0.8584838509559631,0.0,254.0121154785156,261.0,64888.90234375,0.0,4014.980224609375,1.0,278.5574951171875,282.8782043457031,295.6087646484375,299.81768798828125,293.1499938964844,293.1499938964844,278.8500061035156,38902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758223295211792,1.0,0.0,0.0,3.588196039199829,3.58821988105774,8.591037499172671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.3173828125,0.0,1486.839599609375,1895.4371337890625,0.0,4092.304443359375,0.8940021395683289,1.0,0.0,3.0,1.0,0.0
17851020,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7974160313606262,0.4270893335342407,0.3891510963439941,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9218716025352478,0.6651052832603455,0.6325931549072266,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.868196427822113,0.5596495270729065,0.393840879201889,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8019246459007263,0.4345326125621795,0.4165886640548706,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6596261858940125,0.2391537725925445,1.104820728302002,284.9963684082031,284.95001220703125,300.19549560546875,292.5363464355469,298.5346069335937,297.2345886230469,284.9955139160156,1.0,0.6927847266197205,0.0376205444335937,0.6499999761581421,1.0,1.0,-3.527207851409912,1.546702861785889,1.980504989624024,0.7494451403617859,0.9425677061080932,0.9425677061080932,0.0,256.7580871582031,264.0,64106.94921875,0.0,4044.49462890625,1.0,278.8419189453125,282.9920654296875,295.52069091796875,299.6058044433594,293.1499938964844,293.1499938964844,278.54998779296875,33773.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692477583885192,1.0,0.0,0.0,3.692803859710693,3.692827939987183,9.099253475142176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.490234375,0.0,1564.4559326171875,1895.4371337890625,0.0,4034.57958984375,0.9133621454238892,1.0,0.0,3.0,1.0,0.0
17851080,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7974160313606262,0.4270893335342407,0.3891510963439941,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9218716025352478,0.6651052832603455,0.6325931549072266,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.868196427822113,0.5596495270729065,0.393840879201889,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8019246459007263,0.4345326125621795,0.4165886640548706,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6596261858940125,0.2391537725925445,1.104820728302002,284.9963684082031,284.95001220703125,300.19549560546875,292.5363464355469,298.5346069335937,297.2345886230469,284.9955139160156,1.0,0.6927847266197205,0.0376205444335937,0.6499999761581421,1.0,1.0,-3.527207851409912,1.546702861785889,1.980504989624024,0.7494451403617859,0.9425677061080932,0.9425677061080932,0.0,256.7580871582031,264.0,64106.94921875,0.0,4044.49462890625,1.0,278.8419189453125,282.9920654296875,295.52069091796875,299.6058044433594,293.1499938964844,293.1499938964844,278.54998779296875,33773.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692477583885192,1.0,0.0,0.0,3.692803859710693,3.692827939987183,9.099253475142176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.490234375,0.0,1564.4559326171875,1895.4371337890625,0.0,4034.57958984375,0.9133621454238892,1.0,0.0,3.0,1.0,0.0
17851140,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7945266366004944,0.426014095544815,0.3885503709316253,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9186336994171144,0.6646209955215454,0.632551908493042,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8670862913131714,0.5622248649597168,0.3958961367607116,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7996719479560852,0.4345551431179046,0.416932076215744,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6576922535896301,0.2389945387840271,1.1052929162979126,284.90411376953125,284.95001220703125,300.1519470214844,292.4903564453125,298.5125732421875,297.2294006347656,284.9051208496094,1.0,0.694745659828186,0.0335668958723545,0.6499999761581421,1.0,1.0,-3.529897928237915,1.5479217767715454,1.9819761514663696,0.7501685619354248,0.855049192905426,0.855049192905426,0.0,260.0894470214844,267.0,64549.046875,0.0,4071.490966796875,1.0,278.5574951171875,282.8804016113281,295.5132751464844,299.6975402832031,293.1499938964844,293.1499938964844,278.8500061035156,38835.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773813486099244,1.0,0.0,0.0,3.567888736724853,3.567912578582764,8.49407172154315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2529296875,0.0,1464.462158203125,1895.4371337890625,0.0,4105.91943359375,0.8894542455673218,1.0,0.0,3.0,1.0,0.0
17851200,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7945266366004944,0.426014095544815,0.3885503709316253,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9186336994171144,0.6646209955215454,0.632551908493042,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8670862913131714,0.5622248649597168,0.3958961367607116,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7996719479560852,0.4345551431179046,0.416932076215744,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6576922535896301,0.2389945387840271,1.1052929162979126,284.90411376953125,284.95001220703125,300.1519470214844,292.4903564453125,298.5125732421875,297.2294006347656,284.9051208496094,1.0,0.694745659828186,0.0335668958723545,0.6499999761581421,1.0,1.0,-3.529897928237915,1.5479217767715454,1.9819761514663696,0.7501685619354248,0.855049192905426,0.855049192905426,0.0,260.0894470214844,267.0,64549.046875,0.0,4071.490966796875,1.0,278.5574951171875,282.8804016113281,295.5132751464844,299.6975402832031,293.1499938964844,293.1499938964844,278.8500061035156,38835.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773813486099244,1.0,0.0,0.0,3.567888736724853,3.567912578582764,8.49407172154315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2529296875,0.0,1464.462158203125,1895.4371337890625,0.0,4105.91943359375,0.8894542455673218,1.0,0.0,3.0,1.0,0.0
17851260,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7924980521202087,0.4259809851646423,0.3883797824382782,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9163525104522704,0.6651581525802612,0.6328884363174438,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8667999505996704,0.5658321380615234,0.3982862532138824,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7981315851211548,0.4352680146694183,0.4175107181072235,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6563133597373962,0.2392207831144333,1.1062076091766355,284.9959411621094,284.95001220703125,300.1100158691406,292.447509765625,298.4967346191406,297.2338256835937,284.9951171875,1.0,0.6967281103134155,0.0295224264264106,0.6499999761581421,1.0,1.0,-3.5347602367401123,1.5501679182052612,1.9845921993255613,0.751223087310791,0.9379022121429444,0.9379022121429444,0.0,262.8322448730469,270.0,63796.69140625,0.0,4100.623046875,1.0,278.8417663574219,282.99267578125,295.4307861328125,299.4931945800781,293.1499938964844,293.1499938964844,278.54998779296875,33733.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705848693847656,1.0,0.0,0.0,3.6742405891418457,3.674264430999756,9.008002166410732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8408203125,0.0,1543.2357177734375,1895.4371337890625,0.0,4046.358642578125,0.9091588258743286,1.0,0.0,3.0,1.0,0.0
17851320,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7924980521202087,0.4259809851646423,0.3883797824382782,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9163525104522704,0.6651581525802612,0.6328884363174438,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8667999505996704,0.5658321380615234,0.3982862532138824,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7981315851211548,0.4352680146694183,0.4175107181072235,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6563133597373962,0.2392207831144333,1.1062076091766355,284.9959411621094,284.95001220703125,300.1100158691406,292.447509765625,298.4967346191406,297.2338256835937,284.9951171875,1.0,0.6967281103134155,0.0295224264264106,0.6499999761581421,1.0,1.0,-3.5347602367401123,1.5501679182052612,1.9845921993255613,0.751223087310791,0.9379022121429444,0.9379022121429444,0.0,262.8322448730469,270.0,63796.69140625,0.0,4100.623046875,1.0,278.8417663574219,282.99267578125,295.4307861328125,299.4931945800781,293.1499938964844,293.1499938964844,278.54998779296875,33733.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705848693847656,1.0,0.0,0.0,3.6742405891418457,3.674264430999756,9.008002166410732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8408203125,0.0,1543.2357177734375,1895.4371337890625,0.0,4046.358642578125,0.9091588258743286,1.0,0.0,3.0,1.0,0.0
17851380,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7896968126296997,0.424909383058548,0.3877765238285064,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9132429957389832,0.6646004915237427,0.6327726244926453,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8657454252243042,0.5683910250663757,0.4003283977508545,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7959458827972412,0.4352727830410003,0.4178335666656494,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6544560194015503,0.2390505671501159,1.1066220998764038,284.90557861328125,284.95001220703125,300.0699462890625,292.4081420898437,298.4762268066406,297.2286682128906,284.9065246582031,1.0,0.6986532807350159,0.0254779588431119,0.6499999761581421,1.0,1.0,-3.5372474193573,1.5512925386428833,1.985954999923706,0.7519050240516663,0.8522116541862488,0.8522116541862488,0.0,266.1606140136719,273.0,64254.37109375,0.0,4127.169921875,1.0,278.5576477050781,282.88262939453125,295.43023681640625,299.59259033203125,293.1499938964844,293.1499938964844,278.8500061035156,38780.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785595536231996,1.0,0.0,0.0,3.550011157989502,3.550034761428833,8.409162433054007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.875,0.0,1444.9801025390625,1895.4371337890625,0.0,4116.18994140625,0.8854565024375916,1.0,0.0,3.0,1.0,0.0
17851440,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7896968126296997,0.424909383058548,0.3877765238285064,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9132429957389832,0.6646004915237427,0.6327726244926453,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8657454252243042,0.5683910250663757,0.4003283977508545,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7959458827972412,0.4352727830410003,0.4178335666656494,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6544560194015503,0.2390505671501159,1.1066220998764038,284.90557861328125,284.95001220703125,300.0699462890625,292.4081420898437,298.4762268066406,297.2286682128906,284.9065246582031,1.0,0.6986532807350159,0.0254779588431119,0.6499999761581421,1.0,1.0,-3.5372474193573,1.5512925386428833,1.985954999923706,0.7519050240516663,0.8522116541862488,0.8522116541862488,0.0,266.1606140136719,273.0,64254.37109375,0.0,4127.169921875,1.0,278.5576477050781,282.88262939453125,295.43023681640625,299.59259033203125,293.1499938964844,293.1499938964844,278.8500061035156,38780.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785595536231996,1.0,0.0,0.0,3.550011157989502,3.550034761428833,8.409162433054007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.875,0.0,1444.9801025390625,1895.4371337890625,0.0,4116.18994140625,0.8854565024375916,1.0,0.0,3.0,1.0,0.0
17851500,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7884360551834106,0.424843281507492,0.3875234425067901,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9118409752845764,0.664766788482666,0.6327196359634399,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8653538227081299,0.5701436400413513,0.4013897478580475,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7949519753456116,0.4355665743350982,0.4179864823818207,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6535898447036743,0.2391157150268554,1.1066972017288208,285.01220703125,284.95001220703125,300.0506896972656,292.389892578125,298.4687194824219,297.23028564453125,285.0126953125,1.0,0.6995668411254883,0.02345572412014,0.6499999761581421,1.0,1.0,-3.538423538208008,1.5518430471420288,1.9865803718566888,0.7521165013313293,0.9269089698791504,0.9269089698791504,0.0,267.6949157714844,273.0,63425.84765625,0.0,4139.50830078125,1.0,278.7992858886719,283.0052795410156,295.36248779296875,299.36212158203125,293.1499938964844,293.1499938964844,278.8500061035156,34164.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731271266937256,1.0,0.0,0.0,3.5998458862304688,3.5998690128326416,8.646913443044468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.361328125,0.0,1464.5352783203125,1895.4371337890625,0.0,4068.699951171875,0.8943207859992981,1.0,0.0,3.0,1.0,0.0
17851560,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877253890037537,0.4248695373535156,0.3875978589057922,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9110485911369324,0.6650571227073669,0.6330315470695496,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8654810786247253,0.5719781517982483,0.4027019441127777,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7944462895393372,0.4359654188156128,0.4183914363384247,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6531249284744263,0.2392631322145462,1.1074737310409546,284.9956970214844,284.95001220703125,300.0320129394531,292.37261962890625,298.4620666503906,297.2330017089844,284.99444580078125,1.0,0.7006012201309204,0.0214192438870668,0.6499999761581421,1.0,1.0,-3.5418860912323,1.5534343719482422,1.988451600074768,0.7529128193855286,0.9342060089111328,0.9342060089111328,0.0,268.9074401855469,276.0,63543.6171875,0.0,4155.8720703125,1.0,278.8424987792969,282.99298095703125,295.35400390625,299.3971252441406,293.1499938964844,293.1499938964844,278.54998779296875,33610.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714891314506532,1.0,0.0,0.0,3.6605923175811768,3.660615921020508,8.941203759604832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.43359375,0.0,1527.05517578125,1895.4371337890625,0.0,4054.313232421875,0.9057559967041016,1.0,0.0,3.0,1.0,0.0
17851620,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7850242257118225,0.4238030016422272,0.3870017826557159,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9081096053123474,0.6644299030303955,0.6328531503677368,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8644834756851196,0.5745092034339905,0.4047296345233917,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7923372387886047,0.4359566271305084,0.4187031984329223,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6513474583625793,0.2390825003385543,1.1078460216522217,284.9068908691406,284.95001220703125,299.9964904785156,292.3412780761719,298.44354248046875,297.22784423828125,284.9078063964844,1.0,0.7024943828582764,0.0173462834209203,0.6499999761581421,1.0,1.0,-3.5442254543304443,1.554489254951477,1.9897361993789675,0.7535690069198608,0.8501333594322205,0.8501333594322205,0.0,272.22662353515625,279.0,64022.37109375,0.0,4182.06396484375,1.0,278.5577697753906,282.8846435546875,295.36248779296875,299.5066833496094,293.1499938964844,293.1499938964844,278.8500061035156,38719.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97933429479599,1.0,0.0,0.0,3.535717248916626,3.535740613937378,8.341580723936204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.57421875,0.0,1429.4117431640625,1895.4371337890625,0.0,4122.93408203125,0.8822445869445801,1.0,0.0,3.0,1.0,0.0
17851680,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7850242257118225,0.4238030016422272,0.3870017826557159,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9081096053123474,0.6644299030303955,0.6328531503677368,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8644834756851196,0.5745092034339905,0.4047296345233917,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7923372387886047,0.4359566271305084,0.4187031984329223,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6513474583625793,0.2390825003385543,1.1078460216522217,284.9068908691406,284.95001220703125,299.9964904785156,292.3412780761719,298.44354248046875,297.22784423828125,284.9078063964844,1.0,0.7024943828582764,0.0173462834209203,0.6499999761581421,1.0,1.0,-3.5442254543304443,1.554489254951477,1.9897361993789675,0.7535690069198608,0.8501333594322205,0.8501333594322205,0.0,272.22662353515625,279.0,64022.37109375,0.0,4182.06396484375,1.0,278.5577697753906,282.8846435546875,295.36248779296875,299.5066833496094,293.1499938964844,293.1499938964844,278.8500061035156,38719.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97933429479599,1.0,0.0,0.0,3.535717248916626,3.535740613937378,8.341580723936204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.57421875,0.0,1429.4117431640625,1895.4371337890625,0.0,4122.93408203125,0.8822445869445801,1.0,0.0,3.0,1.0,0.0
17851740,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7831875681877136,0.4237661957740783,0.3868248164653778,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.906108856201172,0.664797842502594,0.6330298185348511,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8642442226409912,0.5779229402542114,0.4069852530956268,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7909365296363831,0.4366083145141601,0.4192206859588623,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6501109004020691,0.2392740100622177,1.1085948944091797,284.99713134765625,284.95001220703125,299.9649353027344,292.31549072265625,298.4320678710937,297.23193359375,284.99639892578125,1.0,0.7043296694755554,0.0134362401440739,0.6499999761581421,1.0,1.0,-3.548453092575073,1.5564407110214231,1.9920122623443604,0.7544883489608765,0.9313032627105712,0.9313032627105712,0.0,274.8656005859375,279.0,63337.98046875,0.0,4209.15283203125,1.0,278.8402404785156,282.9953918457031,295.2949523925781,299.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,33608.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720808863639832,1.0,0.0,0.0,3.6437385082244873,3.6437621116638175,8.859061040311644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.755859375,0.0,1508.3468017578125,1895.4371337890625,0.0,4059.51416015625,0.9021716713905334,1.0,0.0,3.0,1.0,0.0
17851800,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7831291556358337,0.4237585961818695,0.3868292868137359,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9060454368591307,0.6648081541061401,0.6330512762069702,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8642503619194031,0.5780560374259949,0.4070875346660614,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7908951044082642,0.4366340935230255,0.4192529916763305,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6500740051269531,0.2392826229333877,1.1086599826812744,284.99609375,284.95001220703125,299.96368408203125,292.31451416015625,298.4315795898437,297.2320251464844,284.9953308105469,1.0,0.7044126987457275,0.0132733210921287,0.6499999761581421,1.0,1.0,-3.54872465133667,1.5565649271011353,1.992159843444824,0.7545548677444458,0.9318581223487854,0.9318581223487854,0.0,274.9670715332031,282.0,63349.82421875,0.0,4210.4814453125,1.0,278.8415222167969,282.9944763183594,295.2955017089844,299.3226318359375,293.1499938964844,293.1499938964844,278.54998779296875,33633.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720738530158995,1.0,0.0,0.0,3.646638870239258,3.646662473678589,8.873170145307085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.6591796875,0.0,1511.741455078125,1895.4371337890625,0.0,4059.452392578125,0.9028885364532472,1.0,0.0,3.0,1.0,0.0
17851860,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7804911732673645,0.422707736492157,0.3862314522266388,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9032522439956664,0.6640756130218506,0.6327704191207886,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8632127046585083,0.5804150700569153,0.4090123474597931,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7888292074203491,0.4366227984428406,0.4195517003536224,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6483427286148071,0.2390896081924438,1.108961820602417,284.9080505371094,284.95001220703125,299.9338684082031,292.29266357421875,298.4151916503906,297.2262268066406,284.90850830078125,1.0,0.7062652111053467,0.0091563062742352,0.6499999761581421,1.0,1.0,-3.5507142543792725,1.5574581623077393,1.9932560920715328,0.7551338076591492,0.8489207625389099,0.8489207625389099,0.0,278.3090209960937,285.0,63877.7734375,0.0,4235.9716796875,1.0,278.5583801269531,282.8859558105469,295.3124389648437,299.44342041015625,293.1499938964844,293.1499938964844,278.8500061035156,38545.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796540141105652,1.0,0.0,0.0,3.5277202129364014,3.527743339538574,8.303888989757979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.1845703125,0.0,1419.7437744140625,1895.4371337890625,0.0,4125.71484375,0.8802916407585144,1.0,0.0,3.0,1.0,0.0
17851920,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7804911732673645,0.422707736492157,0.3862314522266388,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9032522439956664,0.6640756130218506,0.6327704191207886,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8632127046585083,0.5804150700569153,0.4090123474597931,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7888292074203491,0.4366227984428406,0.4195517003536224,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6483427286148071,0.2390896081924438,1.108961820602417,284.9080505371094,284.95001220703125,299.9338684082031,292.29266357421875,298.4151916503906,297.2262268066406,284.90850830078125,1.0,0.7062652111053467,0.0091563062742352,0.6499999761581421,1.0,1.0,-3.5507142543792725,1.5574581623077393,1.9932560920715328,0.7551338076591492,0.8489207625389099,0.8489207625389099,0.0,278.3090209960937,285.0,63877.7734375,0.0,4235.9716796875,1.0,278.5583801269531,282.8859558105469,295.3124389648437,299.44342041015625,293.1499938964844,293.1499938964844,278.8500061035156,38545.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796540141105652,1.0,0.0,0.0,3.5277202129364014,3.527743339538574,8.303888989757979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.1845703125,0.0,1419.7437744140625,1895.4371337890625,0.0,4125.71484375,0.8802916407585144,1.0,0.0,3.0,1.0,0.0
17851980,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7786576747894287,0.4226715266704559,0.3860745728015899,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9012788534164428,0.6643239259719849,0.6328567266464233,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8628969192504883,0.5837432742118835,0.4112243950366974,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7874306440353394,0.437300443649292,0.4201065301895141,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6471044421195984,0.2392733693122863,1.1097220182418823,284.9966735839844,284.95001220703125,299.90728759765625,292.27606201171875,298.40545654296875,297.2295837402344,284.9958801269531,1.0,0.7081378102302551,0.0050392900593578,0.6499999761581421,1.0,1.0,-3.5548641681671143,1.5593714714050293,1.995492696762085,0.756047248840332,0.9306381940841676,0.9306381940841676,0.0,281.0624084472656,288.0,63235.5078125,0.0,4263.65625,1.0,278.84149169921875,282.9957275390625,295.2557983398437,299.2718811035156,293.1499938964844,293.1499938964844,278.54998779296875,33579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721587300300598,1.0,0.0,0.0,3.638925790786743,3.638949155807495,8.835673952489742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.30078125,0.0,1502.828125,1895.4371337890625,0.0,4060.1982421875,0.9011175632476808,1.0,0.0,3.0,1.0,0.0
17852040,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7786576747894287,0.4226715266704559,0.3860745728015899,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9012788534164428,0.6643239259719849,0.6328567266464233,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8628969192504883,0.5837432742118835,0.4112243950366974,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7874306440353394,0.437300443649292,0.4201065301895141,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6471044421195984,0.2392733693122863,1.1097220182418823,284.9966735839844,284.95001220703125,299.90728759765625,292.27606201171875,298.40545654296875,297.2295837402344,284.9958801269531,1.0,0.7081378102302551,0.0050392900593578,0.6499999761581421,1.0,1.0,-3.5548641681671143,1.5593714714050293,1.995492696762085,0.756047248840332,0.9306381940841676,0.9306381940841676,0.0,281.0624084472656,288.0,63235.5078125,0.0,4263.65625,1.0,278.84149169921875,282.9957275390625,295.2557983398437,299.2718811035156,293.1499938964844,293.1499938964844,278.54998779296875,33579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721587300300598,1.0,0.0,0.0,3.638925790786743,3.638949155807495,8.835673952489742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.30078125,0.0,1502.828125,1895.4371337890625,0.0,4060.1982421875,0.9011175632476808,1.0,0.0,3.0,1.0,0.0
17852100,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7776486277580261,0.4221872389316559,0.3859538435935974,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9002029299736023,0.6639747619628906,0.6328716278076172,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8626287579536438,0.584905207157135,0.4122791588306427,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7866696119308472,0.4373420774936676,0.4203913509845733,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6464574933052063,0.2392098903656005,1.1102193593978882,284.8774108886719,284.95001220703125,299.89532470703125,292.2698669433594,298.3988037109375,297.2270812988281,284.87701416015625,1.0,0.709109365940094,0.0029807824175804,0.6499999761581421,1.0,1.0,-3.5569536685943604,1.5603151321411133,1.996638536453247,0.7566218376159668,0.846386730670929,0.846386730670929,0.0,282.5609130859375,288.0,64061.2109375,0.0,4278.287109375,1.0,278.5985717773437,282.8605651855469,295.3002319335937,299.47857666015625,293.1499938964844,293.1499938964844,278.54998779296875,38142.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779435992240906,1.0,0.0,0.0,3.594937562942505,3.594961404800415,8.623349572189909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.875,0.0,1488.5557861328125,1895.4371337890625,0.0,4110.82275390625,0.8922839760780334,1.0,0.0,3.0,1.0,0.0
17852160,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7761166095733643,0.4216300845146179,0.3854902386665344,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8985915184020996,0.6635037660598755,0.6324867010116577,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8618525266647339,0.5859971046447754,0.4130569696426391,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7854403257369995,0.4372871220111847,0.4204075932502746,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6454370021820068,0.2390658259391784,1.1099642515182495,284.90887451171875,284.95001220703125,299.88427734375,292.26513671875,298.3919982910156,297.2236633300781,284.90985107421875,1.0,0.7099451422691345,0.0023846258409321,0.6499999761581421,1.0,1.0,-3.5565826892852783,1.5601391792297363,1.9964436292648315,0.7565694451332092,0.8485396504402161,0.8485396504402161,0.0,284.3964538574219,291.0,63792.31640625,0.0,4288.4501953125,1.0,278.55816650390625,282.8878173828125,295.2842102050781,299.4064636230469,293.1499938964844,293.1499938964844,278.8500061035156,38594.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97953599691391,1.0,0.0,0.0,3.5207715034484863,3.5207948684692383,8.271209139820712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.6552734375,0.0,1412.818115234375,1895.4371337890625,0.0,4124.68896484375,0.878812849521637,1.0,0.0,3.0,1.0,0.0
17852220,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7743512392044067,0.4215984642505646,0.3853332996368408,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8966527581214905,0.6636875867843628,0.6325044631958008,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.861547589302063,0.5892804265022278,0.4152281880378723,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7840944528579712,0.4379598498344421,0.4209551811218261,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6442432403564453,0.2392370402812957,1.1106584072113037,284.9975891113281,284.95001220703125,299.8650817871094,292.2601928710937,298.38555908203125,297.2270812988281,284.99676513671875,1.0,0.7117789387702942,0.001192312920466,0.6499999761581421,1.0,1.0,-3.5605125427246094,1.5619502067565918,1.9985623359680176,0.7574365735054016,0.9309819340705872,0.9309819340705872,0.0,287.14093017578125,294.0,63212.828125,0.0,4315.59521484375,1.0,278.8414306640625,282.9970092773437,295.23858642578125,299.2491760253906,293.1499938964844,293.1499938964844,278.54998779296875,33518.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717504978179932,1.0,0.0,0.0,3.63661789894104,3.636641502380371,8.824470114632277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0166015625,0.0,1499.829345703125,1895.4371337890625,0.0,4056.611083984375,0.9005044102668762,1.0,0.0,3.0,1.0,0.0
