time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852280,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7743512392044067,0.4215984642505646,0.3853332996368408,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8966527581214905,0.6636875867843628,0.6325044631958008,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.861547589302063,0.5892804265022278,0.4152281880378723,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7840944528579712,0.4379598498344421,0.4209551811218261,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6442432403564453,0.2392370402812957,1.1106584072113037,284.9975891113281,284.95001220703125,299.8650817871094,292.2601928710937,298.38555908203125,297.2270812988281,284.99676513671875,1.0,0.7117789387702942,0.001192312920466,0.6499999761581421,1.0,1.0,-3.5605125427246094,1.5619502067565918,1.9985623359680176,0.7574365735054016,0.9309819340705872,0.9309819340705872,0.0,287.14093017578125,294.0,63212.828125,0.0,4315.59521484375,1.0,278.8414306640625,282.9970092773437,295.23858642578125,299.2491760253906,293.1499938964844,293.1499938964844,278.54998779296875,33518.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717504978179932,1.0,0.0,0.0,3.63661789894104,3.636641502380371,8.824470114632277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0166015625,0.0,1499.829345703125,1895.4371337890625,0.0,4056.611083984375,0.9005044102668762,1.0,0.0,3.0,1.0,0.0
17852340,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7718976736068726,0.4205649793148041,0.3847509026527405,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8940204381942749,0.6628133654594421,0.6320770978927612,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8605334758758545,0.5914843678474426,0.4170236587524414,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7821703553199768,0.4379400908946991,0.4212473630905151,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6426355838775635,0.2390184104442596,1.11084246635437,284.90997314453125,284.95001220703125,299.8500061035156,292.2616271972656,298.3756408691406,297.2212829589844,284.91046142578125,1.0,0.7135522365570068,0.0,0.6499999761581421,1.0,1.0,-3.562039375305176,1.5626286268234253,1.999410629272461,0.7579200267791748,0.8496879935264587,0.8496879935264587,0.0,290.4691162109375,297.0,63840.84765625,0.0,4339.90283203125,1.0,278.5584411621094,282.8885192871094,295.2791442871094,299.39947509765625,293.1499938964844,293.1499938964844,278.8500061035156,38383.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788808226585388,1.0,0.0,0.0,3.5236849784851074,3.52370834350586,8.284903287858469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2255859375,0.0,1414.339599609375,1895.4371337890625,0.0,4118.9873046875,0.8792734146118164,1.0,0.0,3.0,1.0,0.0
17852400,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7718976736068726,0.4205649793148041,0.3847509026527405,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8940204381942749,0.6628133654594421,0.6320770978927612,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8605334758758545,0.5914843678474426,0.4170236587524414,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7821703553199768,0.4379400908946991,0.4212473630905151,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6426355838775635,0.2390184104442596,1.11084246635437,284.90997314453125,284.95001220703125,299.8500061035156,292.2616271972656,298.3756408691406,297.2212829589844,284.91046142578125,1.0,0.7135522365570068,0.0,0.6499999761581421,1.0,1.0,-3.562039375305176,1.5626286268234253,1.999410629272461,0.7579200267791748,0.8496879935264587,0.8496879935264587,0.0,290.4691162109375,297.0,63840.84765625,0.0,4339.90283203125,1.0,278.5584411621094,282.8885192871094,295.2791442871094,299.39947509765625,293.1499938964844,293.1499938964844,278.8500061035156,38383.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788808226585388,1.0,0.0,0.0,3.5236849784851074,3.52370834350586,8.284903287858469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2255859375,0.0,1414.339599609375,1895.4371337890625,0.0,4118.9873046875,0.8792734146118164,1.0,0.0,3.0,1.0,0.0
17852460,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7702109217643738,0.4205418527126312,0.3846047222614288,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8921322226524353,0.6629483103752136,0.6320517659187317,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8602523803710938,0.5947248935699463,0.4191671311855316,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7808839082717896,0.4386096596717834,0.4217933416366577,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6414921879768372,0.2391809374094009,1.1114991903305054,284.999267578125,284.95001220703125,299.8385009765625,292.2685241699219,298.37261962890625,297.22479248046875,284.9985046386719,1.0,0.7153574228286743,0.0,0.6499999761581421,1.0,1.0,-3.565849781036377,1.5643835067749023,2.0014662742614746,0.758766233921051,0.933277428150177,0.933277428150177,0.0,293.2005310058594,300.0,63295.3203125,0.0,4366.74169921875,1.0,278.8414611816406,282.9986572265625,295.2460632324219,299.2578125,293.1499938964844,293.1499938964844,278.54998779296875,33436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709314107894896,1.0,0.0,0.0,3.63981294631958,3.639836311340332,8.839982683639391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.2177734375,0.0,1502.7342529296875,1895.4371337890625,0.0,4049.40869140625,0.9012240767478944,1.0,0.0,3.0,1.0,0.0
17852520,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7702109217643738,0.4205418527126312,0.3846047222614288,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8921322226524353,0.6629483103752136,0.6320517659187317,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8602523803710938,0.5947248935699463,0.4191671311855316,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7808839082717896,0.4386096596717834,0.4217933416366577,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6414921879768372,0.2391809374094009,1.1114991903305054,284.999267578125,284.95001220703125,299.8385009765625,292.2685241699219,298.37261962890625,297.22479248046875,284.9985046386719,1.0,0.7153574228286743,0.0,0.6499999761581421,1.0,1.0,-3.565849781036377,1.5643835067749023,2.0014662742614746,0.758766233921051,0.933277428150177,0.933277428150177,0.0,293.2005310058594,300.0,63295.3203125,0.0,4366.74169921875,1.0,278.8414611816406,282.9986572265625,295.2460632324219,299.2578125,293.1499938964844,293.1499938964844,278.54998779296875,33436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709314107894896,1.0,0.0,0.0,3.63981294631958,3.639836311340332,8.839982683639391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.2177734375,0.0,1502.7342529296875,1895.4371337890625,0.0,4049.40869140625,0.9012240767478944,1.0,0.0,3.0,1.0,0.0
17852580,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7678460478782654,0.4195137619972229,0.384030282497406,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8895590901374817,0.6620230078697205,0.6315796971321106,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8592641949653625,0.5968655943870544,0.4209237396717071,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7790259122848511,0.4385825395584106,0.4220814108848572,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6399427056312561,0.2389522045850753,1.1116456985473633,284.91033935546875,284.95001220703125,299.8297424316406,292.279541015625,298.36553955078125,297.2190246582031,284.91082763671875,1.0,0.7171039581298828,0.0,0.6499999761581421,1.0,1.0,-3.5672357082366943,1.5649961233139038,2.002239465713501,0.759223222732544,0.8517431020736694,0.8517431020736694,0.0,296.5255126953125,303.0,63976.3984375,0.0,4390.70703125,1.0,278.55841064453125,282.888671875,295.297119140625,299.4230041503906,293.1499938964844,293.1499938964844,278.8500061035156,38308.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780797362327576,1.0,0.0,0.0,3.5309898853302,3.531013011932373,8.319289577229938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.435546875,0.0,1421.462646484375,1895.4371337890625,0.0,4112.00927734375,0.8808265924453735,1.0,0.0,3.0,1.0,0.0
17852640,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7678460478782654,0.4195137619972229,0.384030282497406,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8895590901374817,0.6620230078697205,0.6315796971321106,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8592641949653625,0.5968655943870544,0.4209237396717071,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7790259122848511,0.4385825395584106,0.4220814108848572,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6399427056312561,0.2389522045850753,1.1116456985473633,284.91033935546875,284.95001220703125,299.8297424316406,292.279541015625,298.36553955078125,297.2190246582031,284.91082763671875,1.0,0.7171039581298828,0.0,0.6499999761581421,1.0,1.0,-3.5672357082366943,1.5649961233139038,2.002239465713501,0.759223222732544,0.8517431020736694,0.8517431020736694,0.0,296.5255126953125,303.0,63976.3984375,0.0,4390.70703125,1.0,278.55841064453125,282.888671875,295.297119140625,299.4230041503906,293.1499938964844,293.1499938964844,278.8500061035156,38308.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780797362327576,1.0,0.0,0.0,3.5309898853302,3.531013011932373,8.319289577229938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.435546875,0.0,1421.462646484375,1895.4371337890625,0.0,4112.00927734375,0.8808265924453735,1.0,0.0,3.0,1.0,0.0
17852700,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7667922973632812,0.4194578826427459,0.3837961256504059,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8883875608444214,0.6620026230812073,0.6313600540161133,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8588943481445312,0.5984187722206116,0.4218456447124481,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7781883478164673,0.4388609230518341,0.4222233593463897,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6392190456390381,0.2389865964651107,1.1115964651107788,285.0162658691406,284.95001220703125,299.8263244628906,292.2865295410156,298.36474609375,297.2202453613281,285.01678466796875,1.0,0.7179317474365234,0.0,0.6499999761581421,1.0,1.0,-3.567903518676758,1.565310001373291,2.002593517303467,0.7593342065811157,0.9273161292076112,0.9273161292076112,0.0,298.0519104003906,303.0,63240.765625,0.0,4401.81298828125,1.0,278.7989501953125,283.0108947753906,295.2545471191406,299.2249450683594,293.1499938964844,293.1499938964844,278.8500061035156,33869.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721996784210204,1.0,0.0,0.0,3.584286689758301,3.5843098163604736,8.572328056288825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.259765625,0.0,1445.62353515625,1895.4371337890625,0.0,4060.557861328125,0.8906164169311523,1.0,0.0,3.0,1.0,0.0
17852760,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.766213595867157,0.4194996953010559,0.383882611989975,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8876988291740417,0.6621115803718567,0.6315008997917175,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8589784502983093,0.6000539064407349,0.4230222105979919,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7777769565582275,0.4392484724521637,0.422617107629776,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6388311386108398,0.2391056567430496,1.1122454404830933,285.0003662109375,284.95001220703125,299.8235168457031,292.29443359375,298.3648376464844,297.2225646972656,284.9991760253906,1.0,0.7188799977302551,0.0,0.6499999761581421,1.0,1.0,-3.570844888687134,1.5666581392288208,2.0041868686676025,0.7600237727165222,0.9364698529243468,0.9364698529243468,0.0,299.26177978515625,306.0,63463.1953125,0.0,4417.12109375,1.0,278.8424072265625,282.9991149902344,295.27117919921875,299.29132080078125,293.1499938964844,293.1499938964844,278.54998779296875,33311.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700934886932372,1.0,0.0,0.0,3.6505184173583984,3.6505420207977295,8.892060350262909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.587890625,0.0,1513.626220703125,1895.4371337890625,0.0,4042.0322265625,0.903289794921875,1.0,0.0,3.0,1.0,0.0
17852820,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7639462351799011,0.4184734523296356,0.3833251893520355,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8851959109306335,0.6611344218254089,0.63099604845047,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8580208420753479,0.6021180748939514,0.4247408807277679,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.775992214679718,0.4392119348049164,0.4229074418544769,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6373424530029297,0.2388663589954376,1.112371802330017,284.91015625,284.95001220703125,299.819580078125,292.3128662109375,298.35986328125,297.2167663574219,284.9111022949219,1.0,0.720602810382843,0.0,0.6499999761581421,1.0,1.0,-3.5721449851989746,1.567229151725769,2.004915714263916,0.7604730129241943,0.8543789386749268,0.8543789386749268,0.0,302.5767822265625,309.0,64173.34765625,0.0,4440.8447265625,1.0,278.55780029296875,282.888427734375,295.3307800292969,299.4674072265625,293.1499938964844,293.1499938964844,278.8500061035156,38363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772989749908448,1.0,0.0,0.0,3.540968656539917,3.540992021560669,8.366376960111666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.76171875,0.0,1432.369384765625,1895.4371337890625,0.0,4105.201171875,0.8831114768981934,1.0,0.0,3.0,1.0,0.0
17852880,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7639462351799011,0.4184734523296356,0.3833251893520355,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8851959109306335,0.6611344218254089,0.63099604845047,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8580208420753479,0.6021180748939514,0.4247408807277679,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.775992214679718,0.4392119348049164,0.4229074418544769,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6373424530029297,0.2388663589954376,1.112371802330017,284.91015625,284.95001220703125,299.819580078125,292.3128662109375,298.35986328125,297.2167663574219,284.9111022949219,1.0,0.720602810382843,0.0,0.6499999761581421,1.0,1.0,-3.5721449851989746,1.567229151725769,2.004915714263916,0.7604730129241943,0.8543789386749268,0.8543789386749268,0.0,302.5767822265625,309.0,64173.34765625,0.0,4440.8447265625,1.0,278.55780029296875,282.888427734375,295.3307800292969,299.4674072265625,293.1499938964844,293.1499938964844,278.8500061035156,38363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772989749908448,1.0,0.0,0.0,3.540968656539917,3.540992021560669,8.366376960111666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.76171875,0.0,1432.369384765625,1895.4371337890625,0.0,4105.201171875,0.8831114768981934,1.0,0.0,3.0,1.0,0.0
17852940,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7623769640922546,0.4184681177139282,0.3831837475299835,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8833748698234558,0.6611794829368591,0.6308746933937073,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8577365279197693,0.6052461266517639,0.4267951548099518,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7747884392738342,0.4398747086524963,0.4234385192394256,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6362669467926025,0.2390119880437851,1.1129320859909058,285.0019226074219,284.95001220703125,299.8178100585937,292.3345947265625,298.3611145019531,297.2203063964844,285.00115966796875,1.0,0.7223523259162903,0.0,0.6499999761581421,1.0,1.0,-3.5756044387817383,1.568820834159851,2.0067834854125977,0.7612461447715759,0.9407812356948853,0.9407812356948853,0.0,305.3107604980469,312.0,63687.30078125,0.0,4466.9208984375,1.0,278.84161376953125,283.0004272460937,295.3119201660156,299.3442687988281,293.1499938964844,293.1499938964844,278.54998779296875,33348.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692870378494264,1.0,0.0,0.0,3.660992383956909,3.66101598739624,8.943158604779455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.423828125,0.0,1525.5322265625,1895.4371337890625,0.0,4034.925537109375,0.9059324264526368,1.0,0.0,3.0,1.0,0.0
17853000,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7623769640922546,0.4184681177139282,0.3831837475299835,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8833748698234558,0.6611794829368591,0.6308746933937073,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8577365279197693,0.6052461266517639,0.4267951548099518,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7747884392738342,0.4398747086524963,0.4234385192394256,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6362669467926025,0.2390119880437851,1.1129320859909058,285.0019226074219,284.95001220703125,299.8178100585937,292.3345947265625,298.3611145019531,297.2203063964844,285.00115966796875,1.0,0.7223523259162903,0.0,0.6499999761581421,1.0,1.0,-3.5756044387817383,1.568820834159851,2.0067834854125977,0.7612461447715759,0.9407812356948853,0.9407812356948853,0.0,305.3107604980469,312.0,63687.30078125,0.0,4466.9208984375,1.0,278.84161376953125,283.0004272460937,295.3119201660156,299.3442687988281,293.1499938964844,293.1499938964844,278.54998779296875,33348.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692870378494264,1.0,0.0,0.0,3.660992383956909,3.66101598739624,8.943158604779455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.423828125,0.0,1525.5322265625,1895.4371337890625,0.0,4034.925537109375,0.9059324264526368,1.0,0.0,3.0,1.0,0.0
17853060,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.760177731513977,0.4174457490444183,0.3826252222061157,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8809152245521545,0.6601522564888,0.6303194165229797,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.856778085231781,0.6072220802307129,0.4284554719924927,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7730510830879211,0.4398286044597626,0.423717737197876,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6348167061805725,0.2387619614601135,1.113007426261902,284.9083557128906,284.95001220703125,299.8179016113281,292.3592834472656,298.3578491210937,297.21441650390625,284.9095458984375,1.0,0.7240469455718994,0.0,0.6499999761581421,1.0,1.0,-3.576697587966919,1.5692957639694214,2.007401704788208,0.7616543769836426,0.8566985726356506,0.8566985726356506,0.0,308.6342163085937,315.0,64444.8828125,0.0,4490.1806640625,1.0,278.5580139160156,282.88629150390625,295.3768310546875,299.5295104980469,293.1499938964844,293.1499938964844,278.8500061035156,38317.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976391851902008,1.0,0.0,0.0,3.5572731494903564,3.5572965145111084,8.443601018370828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7578125,0.0,1449.3292236328125,1895.4371337890625,0.0,4097.28173828125,0.8865749835968018,1.0,0.0,3.0,1.0,0.0
17853120,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.760177731513977,0.4174457490444183,0.3826252222061157,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8809152245521545,0.6601522564888,0.6303194165229797,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.856778085231781,0.6072220802307129,0.4284554719924927,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7730510830879211,0.4398286044597626,0.423717737197876,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6348167061805725,0.2387619614601135,1.113007426261902,284.9083557128906,284.95001220703125,299.8179016113281,292.3592834472656,298.3578491210937,297.21441650390625,284.9095458984375,1.0,0.7240469455718994,0.0,0.6499999761581421,1.0,1.0,-3.576697587966919,1.5692957639694214,2.007401704788208,0.7616543769836426,0.8566985726356506,0.8566985726356506,0.0,308.6342163085937,315.0,64444.8828125,0.0,4490.1806640625,1.0,278.5580139160156,282.88629150390625,295.3768310546875,299.5295104980469,293.1499938964844,293.1499938964844,278.8500061035156,38317.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976391851902008,1.0,0.0,0.0,3.5572731494903564,3.5572965145111084,8.443601018370828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7578125,0.0,1449.3292236328125,1895.4371337890625,0.0,4097.28173828125,0.8865749835968018,1.0,0.0,3.0,1.0,0.0
17853180,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7586652040481567,0.4174591898918152,0.3824965953826904,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.879115641117096,0.6601312160491943,0.6301412582397461,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8564382195472717,0.6101476550102234,0.4303937554359436,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7718854546546936,0.4404971897602081,0.424250066280365,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6337669491767883,0.2388992607593536,1.1135293245315552,285.0033874511719,284.95001220703125,299.8197021484375,292.38671875,298.3603515625,297.21734619140625,285.00262451171875,1.0,0.725764274597168,0.0,0.6499999761581421,1.0,1.0,-3.579919815063477,1.5707778930664062,2.0091419219970703,0.7623753547668457,0.9457359910011292,0.9457359910011292,0.0,311.3766784667969,318.0,63966.12109375,0.0,4515.73779296875,1.0,278.8417358398437,283.0012512207031,295.3638916015625,299.4126281738281,293.1499938964844,293.1499938964844,278.54998779296875,33327.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683539271354676,1.0,0.0,0.0,3.676417350769043,3.676441192626953,9.01867906577536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.60546875,0.0,1542.6158447265625,1895.4371337890625,0.0,4026.694091796875,0.90939861536026,1.0,0.0,3.0,1.0,0.0
17853240,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7586652040481567,0.4174591898918152,0.3824965953826904,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.879115641117096,0.6601312160491943,0.6301412582397461,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8564382195472717,0.6101476550102234,0.4303937554359436,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7718854546546936,0.4404971897602081,0.424250066280365,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6337669491767883,0.2388992607593536,1.1135293245315552,285.0033874511719,284.95001220703125,299.8197021484375,292.38671875,298.3603515625,297.21734619140625,285.00262451171875,1.0,0.725764274597168,0.0,0.6499999761581421,1.0,1.0,-3.579919815063477,1.5707778930664062,2.0091419219970703,0.7623753547668457,0.9457359910011292,0.9457359910011292,0.0,311.3766784667969,318.0,63966.12109375,0.0,4515.73779296875,1.0,278.8417358398437,283.0012512207031,295.3638916015625,299.4126281738281,293.1499938964844,293.1499938964844,278.54998779296875,33327.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683539271354676,1.0,0.0,0.0,3.676417350769043,3.676441192626953,9.01867906577536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.60546875,0.0,1542.6158447265625,1895.4371337890625,0.0,4026.694091796875,0.90939861536026,1.0,0.0,3.0,1.0,0.0
17853300,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.757844090461731,0.4170076251029968,0.3824069201946258,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.87814861536026,0.6596500873565674,0.6300356984138489,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8561595678329468,0.6110514402389526,0.4312883019447326,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.771261990070343,0.4405357539653778,0.4245360493659973,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.63322913646698,0.2388149350881576,1.113941311836243,284.8806457519531,284.95001220703125,299.8211975097656,292.4013671875,298.3594665527344,297.214599609375,284.8794250488281,1.0,0.7266624569892883,0.0,0.6499999761581421,1.0,1.0,-3.5816080570220947,1.5715354681015017,2.010072708129883,0.7628641724586487,0.8611677289009094,0.8611677289009094,0.0,312.8661193847656,318.0,64954.3984375,0.0,4529.453125,1.0,278.5970764160156,282.86102294921875,295.4296264648437,299.6508483886719,293.1499938964844,293.1499938964844,278.54998779296875,37513.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739394187927246,1.0,0.0,0.0,3.644794225692749,3.6448185443878174,8.864195137903152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.98828125,0.0,1538.69384765625,1895.4371337890625,0.0,4075.822509765625,0.9031140208244324,1.0,0.0,3.0,1.0,0.0
17853360,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.756537914276123,0.416448026895523,0.3819577395915985,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8766791224479675,0.6590133905410767,0.6295127272605896,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8553884625434875,0.6118391752243042,0.4318691194057464,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7701985239982605,0.4404528439044952,0.4245383739471435,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6323468089103699,0.2386349737644195,1.1135658025741575,284.90899658203125,284.95001220703125,299.822998046875,292.41656494140625,298.3580322265625,297.2106018066406,284.9101867675781,1.0,0.7274192571640015,0.0,0.6499999761581421,1.0,1.0,-3.580690383911133,1.5711069107055664,2.0095834732055664,0.7626969218254089,0.8612679839134216,0.8612679839134216,0.0,314.7157287597656,321.0,64752.16796875,0.0,4538.251953125,1.0,278.55767822265625,282.8863830566406,295.43414306640625,299.6051025390625,293.1499938964844,293.1499938964844,278.8500061035156,38321.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754213094711304,1.0,0.0,0.0,3.574202299118042,3.574225902557373,8.524158943146176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.556640625,0.0,1467.4713134765625,1895.4371337890625,0.0,4088.797607421875,0.8904320597648621,1.0,0.0,3.0,1.0,0.0
17853420,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7550740838050842,0.416470319032669,0.3818323016166687,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8748933672904968,0.658928394317627,0.6292611360549927,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8549830913543701,0.6146194934844971,0.433673232793808,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7690669894218445,0.4411203563213348,0.4250672459602356,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6313145756721497,0.2387604266405105,1.1140213012695312,285.00469970703125,284.95001220703125,299.8275756835937,292.4485778808594,298.36163330078125,297.2133178710937,285.0039367675781,1.0,0.7290926575660706,0.0,0.6499999761581421,1.0,1.0,-3.5835824012756348,1.572437047958374,2.0111453533172607,0.763343095779419,0.9511606693267822,0.9511606693267822,0.0,317.46209716796875,324.0,64281.9765625,0.0,4562.9951171875,1.0,278.84185791015625,283.00201416015625,295.42559814453125,299.4935913085937,293.1499938964844,293.1499938964844,278.54998779296875,33320.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673447012901306,1.0,0.0,0.0,3.694034576416016,3.694058656692505,9.105319804803004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.447265625,0.0,1562.421142578125,1895.4371337890625,0.0,4017.7802734375,0.9133554100990297,1.0,0.0,3.0,1.0,0.0
17853480,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7550740838050842,0.416470319032669,0.3818323016166687,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8748933672904968,0.658928394317627,0.6292611360549927,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8549830913543701,0.6146194934844971,0.433673232793808,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7690669894218445,0.4411203563213348,0.4250672459602356,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6313145756721497,0.2387604266405105,1.1140213012695312,285.00469970703125,284.95001220703125,299.8275756835937,292.4485778808594,298.36163330078125,297.2133178710937,285.0039367675781,1.0,0.7290926575660706,0.0,0.6499999761581421,1.0,1.0,-3.5835824012756348,1.572437047958374,2.0111453533172607,0.763343095779419,0.9511606693267822,0.9511606693267822,0.0,317.46209716796875,324.0,64281.9765625,0.0,4562.9951171875,1.0,278.84185791015625,283.00201416015625,295.42559814453125,299.4935913085937,293.1499938964844,293.1499938964844,278.54998779296875,33320.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673447012901306,1.0,0.0,0.0,3.694034576416016,3.694058656692505,9.105319804803004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.447265625,0.0,1562.421142578125,1895.4371337890625,0.0,4017.7802734375,0.9133554100990297,1.0,0.0,3.0,1.0,0.0
17853540,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7530210614204407,0.4154529869556427,0.381293773651123,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8725113868713379,0.6577531099319458,0.6285814642906189,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8539366722106934,0.6162081360816956,0.4350771605968475,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7674350738525391,0.4410587847232818,0.4253450930118561,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6299322247505188,0.2384835332632064,1.1140096187591553,284.9082336425781,284.95001220703125,299.8332214355469,292.482421875,298.3603210449219,297.2066345214844,284.90936279296875,1.0,0.7307113409042358,0.0,0.6499999761581421,1.0,1.0,-3.584135770797729,1.572655200958252,2.011480569839477,0.7636798024177551,0.8653573989868164,0.8653573989868164,0.0,320.7942199707031,327.0,65103.484375,0.0,4584.900390625,1.0,278.557373046875,282.8849792480469,295.499755859375,299.692138671875,293.1499938964844,293.1499938964844,278.8500061035156,38278.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974377989768982,1.0,0.0,0.0,3.594543933868408,3.5945677757263184,8.621461233815353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4892578125,0.0,1489.1319580078125,1895.4371337890625,0.0,4079.66552734375,0.8948997259140015,1.0,0.0,3.0,1.0,0.0
17853600,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7530210614204407,0.4154529869556427,0.381293773651123,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8725113868713379,0.6577531099319458,0.6285814642906189,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8539366722106934,0.6162081360816956,0.4350771605968475,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7674350738525391,0.4410587847232818,0.4253450930118561,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6299322247505188,0.2384835332632064,1.1140096187591553,284.9082336425781,284.95001220703125,299.8332214355469,292.482421875,298.3603210449219,297.2066345214844,284.90936279296875,1.0,0.7307113409042358,0.0,0.6499999761581421,1.0,1.0,-3.584135770797729,1.572655200958252,2.011480569839477,0.7636798024177551,0.8653573989868164,0.8653573989868164,0.0,320.7942199707031,327.0,65103.484375,0.0,4584.900390625,1.0,278.557373046875,282.8849792480469,295.499755859375,299.692138671875,293.1499938964844,293.1499938964844,278.8500061035156,38278.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974377989768982,1.0,0.0,0.0,3.594543933868408,3.5945677757263184,8.621461233815353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4892578125,0.0,1489.1319580078125,1895.4371337890625,0.0,4079.66552734375,0.8948997259140015,1.0,0.0,3.0,1.0,0.0
17853660,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7516131401062012,0.4154787063598633,0.381165862083435,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8707675337791443,0.6576255559921265,0.6282835006713867,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8535314798355103,0.6189170479774475,0.4368248879909515,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.76634281873703,0.4417142868041992,0.425858587026596,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6289278864860535,0.2386021167039871,1.114418864250183,285.0062561035156,284.95001220703125,299.8397216796875,292.5178527832031,298.3648376464844,297.20947265625,285.0054626464844,1.0,0.7323501706123352,0.0,0.6499999761581421,1.0,1.0,-3.586827039718628,1.573878526687622,2.012948513031006,0.764365553855896,0.9571673274040222,0.9571673274040222,0.0,323.5310363769531,330.0,64627.61328125,0.0,4609.09033203125,1.0,278.8420104980469,283.00299072265625,295.4947814941406,299.5843200683594,293.1499938964844,293.1499938964844,278.54998779296875,33318.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662823677062988,1.0,0.0,0.0,3.713184118270874,3.7132081985473633,9.199966939377192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.501953125,0.0,1584.19970703125,1895.4371337890625,0.0,4008.3857421875,0.9176689386367798,1.0,0.0,3.0,1.0,0.0
17853720,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7516131401062012,0.4154787063598633,0.381165862083435,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8707675337791443,0.6576255559921265,0.6282835006713867,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8535314798355103,0.6189170479774475,0.4368248879909515,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.76634281873703,0.4417142868041992,0.425858587026596,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6289278864860535,0.2386021167039871,1.114418864250183,285.0062561035156,284.95001220703125,299.8397216796875,292.5178527832031,298.3648376464844,297.20947265625,285.0054626464844,1.0,0.7323501706123352,0.0,0.6499999761581421,1.0,1.0,-3.586827039718628,1.573878526687622,2.012948513031006,0.764365553855896,0.9571673274040222,0.9571673274040222,0.0,323.5310363769531,330.0,64627.61328125,0.0,4609.09033203125,1.0,278.8420104980469,283.00299072265625,295.4947814941406,299.5843200683594,293.1499938964844,293.1499938964844,278.54998779296875,33318.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662823677062988,1.0,0.0,0.0,3.713184118270874,3.7132081985473633,9.199966939377192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.501953125,0.0,1584.19970703125,1895.4371337890625,0.0,4008.3857421875,0.9176689386367798,1.0,0.0,3.0,1.0,0.0
17853780,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7496283054351807,0.414452850818634,0.3806251287460327,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8684414625167847,0.656398355960846,0.6275603771209717,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8524941205978394,0.6204105019569397,0.4381692111492157,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7647590041160583,0.4416293203830719,0.4261192679405212,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6275799870491028,0.2383158355951309,1.1143749952316284,284.9068298339844,284.95001220703125,299.8468933105469,292.5545654296875,298.3642578125,297.20281982421875,284.90789794921875,1.0,0.7339382171630859,0.0,0.6499999761581421,1.0,1.0,-3.5871946811676025,1.5739961862564087,2.0131986141204834,0.7647481560707092,0.8694981336593628,0.8694981336593628,0.0,326.85986328125,333.0,65484.12890625,0.0,4630.48779296875,1.0,278.55743408203125,282.88299560546875,295.5716857910156,299.7881164550781,293.1499938964844,293.1499938964844,278.8500061035156,38235.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732795357704164,1.0,0.0,0.0,3.61714243888855,3.617166519165039,8.730206673135399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4443359375,0.0,1513.4947509765625,1895.4371337890625,0.0,4070.036865234375,0.8997914791107178,1.0,0.0,3.0,1.0,0.0
17853840,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7496283054351807,0.414452850818634,0.3806251287460327,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8684414625167847,0.656398355960846,0.6275603771209717,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8524941205978394,0.6204105019569397,0.4381692111492157,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7647590041160583,0.4416293203830719,0.4261192679405212,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6275799870491028,0.2383158355951309,1.1143749952316284,284.9068298339844,284.95001220703125,299.8468933105469,292.5545654296875,298.3642578125,297.20281982421875,284.90789794921875,1.0,0.7339382171630859,0.0,0.6499999761581421,1.0,1.0,-3.5871946811676025,1.5739961862564087,2.0131986141204834,0.7647481560707092,0.8694981336593628,0.8694981336593628,0.0,326.85986328125,333.0,65484.12890625,0.0,4630.48779296875,1.0,278.55743408203125,282.88299560546875,295.5716857910156,299.7881164550781,293.1499938964844,293.1499938964844,278.8500061035156,38235.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732795357704164,1.0,0.0,0.0,3.61714243888855,3.617166519165039,8.730206673135399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4443359375,0.0,1513.4947509765625,1895.4371337890625,0.0,4070.036865234375,0.8997914791107178,1.0,0.0,3.0,1.0,0.0
17853900,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7487150430679321,0.4144013226032257,0.3803800940513611,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8673489093780518,0.6562324166297913,0.6271889209747314,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.852057158946991,0.6216698288917542,0.4388655424118042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7640169858932495,0.4418825507164001,0.426225870847702,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6269224882125854,0.2383221685886383,1.1141754388809204,285.0195617675781,284.95001220703125,299.85064697265625,292.5733337402344,298.3663635253906,297.2035827636719,285.0205383300781,1.0,0.7346764206886292,0.0,0.6499999761581421,1.0,1.0,-3.587172031402588,1.5739808082580566,2.0131912231445312,0.7647724151611328,0.9497016668319702,0.9497016668319702,0.0,328.4057312011719,333.0,64736.55078125,0.0,4639.90478515625,1.0,278.80096435546875,283.0122985839844,295.5408020019531,299.6011657714844,293.1499938964844,293.1499938964844,278.8500061035156,33923.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967323124408722,1.0,0.0,0.0,3.668877124786377,3.668900966644287,8.981722317003005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.126953125,0.0,1538.6578369140625,1895.4371337890625,0.0,4017.58935546875,0.9095311164855956,1.0,0.0,3.0,1.0,0.0
17853960,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.748257040977478,0.4144769310951233,0.3804845809936523,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.866722822189331,0.6562254428863525,0.6272085309028625,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8520716428756714,0.623042106628418,0.4398521482944488,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7636876106262207,0.4422659277915954,0.426607072353363,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6265906095504761,0.2384278178215026,1.114734172821045,285.0078125,284.95001220703125,299.8544921875,292.59228515625,298.3692626953125,297.2057189941406,285.0066223144531,1.0,0.7355435490608215,0.0,0.6499999761581421,1.0,1.0,-3.58963680267334,1.5750982761383057,2.014538526535034,0.765416145324707,0.963599979877472,0.963599979877472,0.0,329.60089111328125,336.0,64996.671875,0.0,4654.06494140625,1.0,278.8431091308594,283.0037536621094,295.5684509277344,299.681640625,293.1499938964844,293.1499938964844,278.54998779296875,33266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651618599891664,1.0,0.0,0.0,3.735284566879273,3.735308885574341,9.309806614510308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.4384765625,0.0,1609.2081298828125,1895.4371337890625,0.0,3998.463623046875,0.9223802089691162,1.0,0.0,3.0,1.0,0.0
17854020,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7463383674621582,0.4134368300437927,0.3799459934234619,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.864452600479126,0.6549420952796936,0.6264480352401733,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8510428667068481,0.6244325041770935,0.4411397576332092,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7621492743492126,0.4421514868736267,0.4268514215946197,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6252737045288086,0.2381323277950287,1.1146758794784546,284.9056396484375,284.95001220703125,299.8623352050781,292.6307373046875,298.3689880371094,297.1990966796875,284.90679931640625,1.0,0.7371034622192383,0.0,0.6499999761581421,1.0,1.0,-3.589857339859009,1.575150966644287,2.0147063732147217,0.7657500505447388,0.8741171956062317,0.8741171956062317,0.0,332.92254638671875,339.0,65877.9765625,0.0,4675.0302734375,1.0,278.5572814941406,282.8814697265625,295.6478576660156,299.8895874023437,293.1499938964844,293.1499938964844,278.8500061035156,38224.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721930623054504,1.0,0.0,0.0,3.6399543285369873,3.639978647232056,8.84066935213923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8544921875,0.0,1538.6195068359375,1895.4371337890625,0.0,4060.499755859375,0.9048361778259276,1.0,0.0,3.0,1.0,0.0
17854080,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7463383674621582,0.4134368300437927,0.3799459934234619,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.864452600479126,0.6549420952796936,0.6264480352401733,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8510428667068481,0.6244325041770935,0.4411397576332092,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7621492743492126,0.4421514868736267,0.4268514215946197,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6252737045288086,0.2381323277950287,1.1146758794784546,284.9056396484375,284.95001220703125,299.8623352050781,292.6307373046875,298.3689880371094,297.1990966796875,284.90679931640625,1.0,0.7371034622192383,0.0,0.6499999761581421,1.0,1.0,-3.589857339859009,1.575150966644287,2.0147063732147217,0.7657500505447388,0.8741171956062317,0.8741171956062317,0.0,332.92254638671875,339.0,65877.9765625,0.0,4675.0302734375,1.0,278.5572814941406,282.8814697265625,295.6478576660156,299.8895874023437,293.1499938964844,293.1499938964844,278.8500061035156,38224.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721930623054504,1.0,0.0,0.0,3.6399543285369873,3.639978647232056,8.84066935213923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8544921875,0.0,1538.6195068359375,1895.4371337890625,0.0,4060.499755859375,0.9048361778259276,1.0,0.0,3.0,1.0,0.0
