time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7450094223022461,0.413453996181488,0.3798002004623413,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8627670407295227,0.6547198295593262,0.6260514855384827,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.85061115026474,0.6269804239273071,0.4427641928195953,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7611035704612732,0.4427639544010162,0.4273170828819275,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.624302089214325,0.2382384538650512,1.1150083541870115,285.0091247558594,284.95001220703125,299.8702087402344,292.6695861816406,298.37408447265625,297.2019348144531,285.0083312988281,1.0,0.7386777400970459,0.0,0.6499999761581421,1.0,1.0,-3.5921099185943604,1.576169490814209,2.015940427780152,0.7663543224334717,0.9701310396194458,0.9701310396194458,0.0,335.6585998535156,342.0,65373.87890625,0.0,4698.09521484375,1.0,278.8423156738281,283.00494384765625,295.6467590332031,299.78436279296875,293.1499938964844,293.1499938964844,278.54998779296875,33351.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641623497009276,1.0,0.0,0.0,3.754616022109986,3.754640579223633,9.406419394508704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.71484375,0.0,1632.322021484375,1895.4371337890625,0.0,3989.6015625,0.927035391330719,1.0,0.0,3.0,1.0,0.0
17854200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7450094223022461,0.413453996181488,0.3798002004623413,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8627670407295227,0.6547198295593262,0.6260514855384827,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.85061115026474,0.6269804239273071,0.4427641928195953,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7611035704612732,0.4427639544010162,0.4273170828819275,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.624302089214325,0.2382384538650512,1.1150083541870115,285.0091247558594,284.95001220703125,299.8702087402344,292.6695861816406,298.37408447265625,297.2019348144531,285.0083312988281,1.0,0.7386777400970459,0.0,0.6499999761581421,1.0,1.0,-3.5921099185943604,1.576169490814209,2.015940427780152,0.7663543224334717,0.9701310396194458,0.9701310396194458,0.0,335.6585998535156,342.0,65373.87890625,0.0,4698.09521484375,1.0,278.8423156738281,283.00494384765625,295.6467590332031,299.78436279296875,293.1499938964844,293.1499938964844,278.54998779296875,33351.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641623497009276,1.0,0.0,0.0,3.754616022109986,3.754640579223633,9.406419394508704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.71484375,0.0,1632.322021484375,1895.4371337890625,0.0,3989.6015625,0.927035391330719,1.0,0.0,3.0,1.0,0.0
17854260,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7431310415267944,0.4123945832252502,0.3792452216148376,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8605294823646545,0.6533750891685486,0.6252337098121643,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8495683073997498,0.6282641291618347,0.4439794421195984,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7595883011817932,0.4426130652427673,0.4275288879871368,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6229971647262573,0.2379326969385147,1.1149094104766846,284.90362548828125,284.95001220703125,299.8779296875,292.7086181640625,298.3737487792969,297.1953430175781,284.90509033203125,1.0,0.740204930305481,0.0,0.6499999761581421,1.0,1.0,-3.592066764831543,1.576101541519165,2.015965223312378,0.7666255831718445,0.8782831430435181,0.8782831430435181,0.0,338.99029541015625,330.0,66276.4765625,0.0,4718.40185546875,1.0,278.5572509765625,282.8795166015625,295.7257080078125,299.9937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38232.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711403846740724,1.0,0.0,0.0,3.663040161132813,3.66306471824646,8.953165888669901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7333984375,0.0,1564.491455078125,1895.4371337890625,0.0,4051.246826171875,0.9099707007408142,1.0,0.0,3.0,1.0,0.0
17854320,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7431310415267944,0.4123945832252502,0.3792452216148376,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8605294823646545,0.6533750891685486,0.6252337098121643,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8495683073997498,0.6282641291618347,0.4439794421195984,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7595883011817932,0.4426130652427673,0.4275288879871368,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6229971647262573,0.2379326969385147,1.1149094104766846,284.90362548828125,284.95001220703125,299.8779296875,292.7086181640625,298.3737487792969,297.1953430175781,284.90509033203125,1.0,0.740204930305481,0.0,0.6499999761581421,1.0,1.0,-3.592066764831543,1.576101541519165,2.015965223312378,0.7666255831718445,0.8782831430435181,0.8782831430435181,0.0,338.99029541015625,330.0,66276.4765625,0.0,4718.40185546875,1.0,278.5572509765625,282.8795166015625,295.7257080078125,299.9937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38232.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711403846740724,1.0,0.0,0.0,3.663040161132813,3.66306471824646,8.953165888669901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7333984375,0.0,1564.491455078125,1895.4371337890625,0.0,4051.246826171875,0.9099707007408142,1.0,0.0,3.0,1.0,0.0
17854380,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7449527978897095,0.412422239780426,0.3788276016712188,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8627249002456665,0.6531093716621399,0.6245063543319702,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8528463840484619,0.6307390928268433,0.4453356862068176,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7619057297706604,0.4432078599929809,0.4276876747608185,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6245638728141785,0.238047644495964,1.113904595375061,285.0087890625,284.95001220703125,299.8852233886719,292.7474975585937,298.3786315917969,297.19830322265625,285.0079040527344,1.0,0.7377085089683533,0.0,0.6499999761581421,1.0,1.0,-3.591298341751098,1.575729489326477,2.015568733215332,0.7665634751319885,0.9751082062721252,0.9751082062721252,0.0,334.4834899902344,318.0,65715.1953125,0.0,4688.61865234375,1.0,278.84246826171875,283.0050964355469,295.724609375,299.8858337402344,293.1499938964844,293.1499938964844,278.54998779296875,33430.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631230235099792,1.0,0.0,0.0,3.7742748260498047,3.7742996215820312,9.50517971887166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.837890625,0.0,1655.994140625,1895.4371337890625,0.0,3980.37548828125,0.9315168857574464,1.0,0.0,3.0,1.0,0.0
17854440,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7449527978897095,0.412422239780426,0.3788276016712188,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8627249002456665,0.6531093716621399,0.6245063543319702,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8528463840484619,0.6307390928268433,0.4453356862068176,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7619057297706604,0.4432078599929809,0.4276876747608185,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6245638728141785,0.238047644495964,1.113904595375061,285.0087890625,284.95001220703125,299.8852233886719,292.7474975585937,298.3786315917969,297.19830322265625,285.0079040527344,1.0,0.7377085089683533,0.0,0.6499999761581421,1.0,1.0,-3.591298341751098,1.575729489326477,2.015568733215332,0.7665634751319885,0.9751082062721252,0.9751082062721252,0.0,334.4834899902344,318.0,65715.1953125,0.0,4688.61865234375,1.0,278.84246826171875,283.0050964355469,295.724609375,299.8858337402344,293.1499938964844,293.1499938964844,278.54998779296875,33430.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631230235099792,1.0,0.0,0.0,3.7742748260498047,3.7742996215820312,9.50517971887166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.837890625,0.0,1655.994140625,1895.4371337890625,0.0,3980.37548828125,0.9315168857574464,1.0,0.0,3.0,1.0,0.0
17854500,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7465895414352417,0.4120002686977386,0.3785757720470428,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8647207021713257,0.6525295972824097,0.6241089105606079,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8553388118743896,0.6314376592636108,0.4459491670131683,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7638621926307678,0.4432187378406524,0.4277498424053192,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6259655356407166,0.2379783391952514,1.1133978366851809,284.8788452148437,284.95001220703125,299.888671875,292.76678466796875,298.3789367675781,297.1961975097656,284.876708984375,1.0,0.7358015179634094,0.0,0.6499999761581421,1.0,1.0,-3.590728521347046,1.575440526008606,2.0152878761291504,0.7665935158729553,0.8865950703620911,0.8865950703620911,0.0,330.6954040527344,318.0,66786.046875,0.0,4663.79052734375,1.0,278.5948181152344,282.8570861816406,295.7939758300781,300.1328430175781,293.1499938964844,293.1499938964844,278.54998779296875,37177.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685558080673218,1.0,0.0,0.0,3.750483274459839,3.750508546829224,9.385723274135672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.4775390625,0.0,1656.9111328125,1895.4371337890625,0.0,4028.475830078125,0.9266815185546876,1.0,0.0,3.0,1.0,0.0
17854560,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7480615377426147,0.4114342927932739,0.3779187202453613,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8666113615036011,0.6517614126205444,0.6232498288154602,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8577200174331665,0.6319823861122131,0.4462032318115234,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7657228708267212,0.4430833160877228,0.4274854958057403,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6272754669189453,0.2378100603818893,1.111999750137329,284.9014892578125,284.95001220703125,299.8919372558594,292.78594970703125,298.37823486328125,297.19244384765625,284.9029541015625,1.0,0.7334359884262085,0.0,0.6499999761581421,1.0,1.0,-3.5872137546539307,1.57381010055542,2.013403415679932,0.7658904194831848,0.8807644844055176,0.8807644844055176,0.0,326.6595153808594,306.0,66554.0078125,0.0,4629.3037109375,1.0,278.556884765625,282.8792419433594,295.8023986816406,300.0904846191406,293.1499938964844,293.1499938964844,278.8500061035156,38396.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699205160140992,1.0,0.0,0.0,3.678417682647705,3.678442478179932,9.028495355778432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.46875,0.0,1583.082763671875,1895.4371337890625,0.0,4040.5087890625,0.91356360912323,1.0,0.0,3.0,1.0,0.0
17854620,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7528811097145081,0.4115758836269378,0.3773733079433441,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8724348545074463,0.6515330672264099,0.6223146319389343,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8645774722099304,0.6344696283340454,0.4473856985569,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7712412476539612,0.4437460005283355,0.4274687767028808,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.631215512752533,0.2380406111478805,1.1103886365890503,285.00787353515625,284.95001220703125,299.8978271484375,292.8236694335937,298.3830261230469,297.1963806152344,285.00665283203125,1.0,0.7282716035842896,0.0,0.6499999761581421,1.0,1.0,-3.5848870277404785,1.572734236717224,2.012152671813965,0.7654044032096863,0.9774003028869628,0.9774003028869628,0.0,316.3605651855469,294.0,65953.0390625,0.0,4559.82568359375,1.0,278.84344482421875,283.0063171386719,295.7993469238281,299.97760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33478.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616642594337464,1.0,0.0,0.0,3.788101196289064,3.788126230239868,9.57494762587885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.7001953125,0.0,1672.7301025390625,1895.4371337890625,0.0,3967.4072265625,0.9344080090522766,1.0,0.0,3.0,1.0,0.0
17854680,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7528811097145081,0.4115758836269378,0.3773733079433441,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8724348545074463,0.6515330672264099,0.6223146319389343,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8645774722099304,0.6344696283340454,0.4473856985569,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7712412476539612,0.4437460005283355,0.4274687767028808,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.631215512752533,0.2380406111478805,1.1103886365890503,285.00787353515625,284.95001220703125,299.8978271484375,292.8236694335937,298.3830261230469,297.1963806152344,285.00665283203125,1.0,0.7282716035842896,0.0,0.6499999761581421,1.0,1.0,-3.5848870277404785,1.572734236717224,2.012152671813965,0.7654044032096863,0.9774003028869628,0.9774003028869628,0.0,316.3605651855469,294.0,65953.0390625,0.0,4559.82568359375,1.0,278.84344482421875,283.0063171386719,295.7993469238281,299.97760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33478.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616642594337464,1.0,0.0,0.0,3.788101196289064,3.788126230239868,9.57494762587885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.7001953125,0.0,1672.7301025390625,1895.4371337890625,0.0,3967.4072265625,0.9344080090522766,1.0,0.0,3.0,1.0,0.0
17854740,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.757953405380249,0.4106712937355041,0.3764489591121673,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8786458969116211,0.6502072811126709,0.6209805607795715,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.871799111366272,0.6356895565986633,0.4481689631938934,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7771371603012085,0.4436715543270111,0.4272134900093078,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6354681849479675,0.2379089593887329,1.1084623336791992,284.900390625,284.95001220703125,299.9027099609375,292.86041259765625,298.3822326660156,297.1912841796875,284.90185546875,1.0,0.7226091623306274,0.0,0.6499999761581421,1.0,1.0,-3.580498695373535,1.5706778764724731,2.009820938110352,0.7646457552909851,0.882266104221344,0.882266104221344,0.0,305.6800537109375,282.0,66776.8984375,0.0,4482.46240234375,1.0,278.5564880371094,282.88067626953125,295.87646484375,300.18017578125,293.1499938964844,293.1499938964844,278.8500061035156,38482.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684067368507384,1.0,0.0,0.0,3.68910813331604,3.6891331672668457,9.08105050712038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5478515625,0.0,1595.8919677734375,1895.4371337890625,0.0,4027.160400390625,0.9159207344055176,1.0,0.0,3.0,1.0,0.0
17854800,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.757953405380249,0.4106712937355041,0.3764489591121673,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8786458969116211,0.6502072811126709,0.6209805607795715,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.871799111366272,0.6356895565986633,0.4481689631938934,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7771371603012085,0.4436715543270111,0.4272134900093078,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6354681849479675,0.2379089593887329,1.1084623336791992,284.900390625,284.95001220703125,299.9027099609375,292.86041259765625,298.3822326660156,297.1912841796875,284.90185546875,1.0,0.7226091623306274,0.0,0.6499999761581421,1.0,1.0,-3.580498695373535,1.5706778764724731,2.009820938110352,0.7646457552909851,0.882266104221344,0.882266104221344,0.0,305.6800537109375,282.0,66776.8984375,0.0,4482.46240234375,1.0,278.5564880371094,282.88067626953125,295.87646484375,300.18017578125,293.1499938964844,293.1499938964844,278.8500061035156,38482.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684067368507384,1.0,0.0,0.0,3.68910813331604,3.6891331672668457,9.08105050712038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5478515625,0.0,1595.8919677734375,1895.4371337890625,0.0,4027.160400390625,0.9159207344055176,1.0,0.0,3.0,1.0,0.0
17854860,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7643515467643738,0.4108729958534241,0.3759059011936188,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8862733840942383,0.6499870419502258,0.619996964931488,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8805292844772339,0.6381465792655945,0.4492873847484588,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7842816710472107,0.4443681240081787,0.4271736443042755,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6406610012054443,0.2382253557443618,1.106983304023743,285.0084533691406,284.95001220703125,299.9064025878906,292.8958435058594,298.3863220214844,297.1956787109375,285.0072326660156,1.0,0.7167119383811951,0.0,0.6499999761581421,1.0,1.0,-3.57817006111145,1.5696035623550415,2.0085666179656982,0.7641430497169495,0.9800018668174744,0.9800018668174744,0.0,293.9416809082031,270.0,66160.703125,0.0,4404.4052734375,1.0,278.843505859375,283.0094299316406,295.87164306640625,300.0646057128906,293.1499938964844,293.1499938964844,278.54998779296875,33512.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601652026176452,1.0,0.0,0.0,3.797215700149536,3.797240734100342,9.621079470889526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.9892578125,0.0,1683.8389892578125,1895.4371337890625,0.0,3954.058349609375,0.9364921450614928,1.0,0.0,3.0,1.0,0.0
17854920,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7643515467643738,0.4108729958534241,0.3759059011936188,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8862733840942383,0.6499870419502258,0.619996964931488,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8805292844772339,0.6381465792655945,0.4492873847484588,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7842816710472107,0.4443681240081787,0.4271736443042755,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6406610012054443,0.2382253557443618,1.106983304023743,285.0084533691406,284.95001220703125,299.9064025878906,292.8958435058594,298.3863220214844,297.1956787109375,285.0072326660156,1.0,0.7167119383811951,0.0,0.6499999761581421,1.0,1.0,-3.57817006111145,1.5696035623550415,2.0085666179656982,0.7641430497169495,0.9800018668174744,0.9800018668174744,0.0,293.9416809082031,270.0,66160.703125,0.0,4404.4052734375,1.0,278.843505859375,283.0094299316406,295.87164306640625,300.0646057128906,293.1499938964844,293.1499938964844,278.54998779296875,33512.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601652026176452,1.0,0.0,0.0,3.797215700149536,3.797240734100342,9.621079470889526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.9892578125,0.0,1683.8389892578125,1895.4371337890625,0.0,3954.058349609375,0.9364921450614928,1.0,0.0,3.0,1.0,0.0
17854980,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7707642316818237,0.4100047647953033,0.3749929666519165,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8939659595489502,0.6486507058143616,0.6186302900314331,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8893059492111206,0.6393008828163147,0.4500119686126709,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7915155291557312,0.4443053901195526,0.4269072115421295,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6460412740707397,0.2381589561700821,1.1052401065826416,284.8997802734375,284.95001220703125,299.9086303710937,292.9297180175781,298.38446044921875,297.19073486328125,284.9013061523437,1.0,0.7106484174728394,0.0,0.6499999761581421,1.0,1.0,-3.573893070220948,1.5676000118255615,2.0062930583953857,0.7633953094482422,0.8840562105178833,0.8840562105178833,0.0,282.5452880859375,258.0,66982.25,0.0,4323.2998046875,1.0,278.5564270019531,282.8828125,295.946044921875,300.2645263671875,293.1499938964844,293.1499938964844,278.8500061035156,38494.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669543504714966,1.0,0.0,0.0,3.698533535003662,3.698558568954468,9.127512043960452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.41796875,0.0,1606.753662109375,1895.4371337890625,0.0,4014.329833984375,0.9180232286453248,1.0,0.0,3.0,1.0,0.0
17855040,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7707642316818237,0.4100047647953033,0.3749929666519165,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8939659595489502,0.6486507058143616,0.6186302900314331,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8893059492111206,0.6393008828163147,0.4500119686126709,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7915155291557312,0.4443053901195526,0.4269072115421295,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6460412740707397,0.2381589561700821,1.1052401065826416,284.8997802734375,284.95001220703125,299.9086303710937,292.9297180175781,298.38446044921875,297.19073486328125,284.9013061523437,1.0,0.7106484174728394,0.0,0.6499999761581421,1.0,1.0,-3.573893070220948,1.5676000118255615,2.0062930583953857,0.7633953094482422,0.8840562105178833,0.8840562105178833,0.0,282.5452880859375,258.0,66982.25,0.0,4323.2998046875,1.0,278.5564270019531,282.8828125,295.946044921875,300.2645263671875,293.1499938964844,293.1499938964844,278.8500061035156,38494.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669543504714966,1.0,0.0,0.0,3.698533535003662,3.698558568954468,9.127512043960452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.41796875,0.0,1606.753662109375,1895.4371337890625,0.0,4014.329833984375,0.9180232286453248,1.0,0.0,3.0,1.0,0.0
17855100,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7742482423782349,0.4100363850593567,0.374535471200943,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8980979919433594,0.6484342813491821,0.6179111003875732,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8940165042877197,0.640418291091919,0.4503766000270843,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7953757643699646,0.4445764124393463,0.4267314374446869,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6489385962486267,0.2382827997207641,1.1041697263717651,285.01885986328125,284.95001220703125,299.9091491699219,292.94598388671875,298.38543701171875,297.19207763671875,285.0205078125,1.0,0.7075173854827881,0.0,0.6499999761581421,1.0,1.0,-3.5714094638824463,1.5664631128311155,2.00494647026062,0.7628061175346375,0.9670366048812866,0.9670366048812866,0.0,276.70733642578125,258.0,66133.796875,0.0,4281.0625,1.0,278.80322265625,283.019775390625,295.9130859375,300.0679931640625,293.1499938964844,293.1499938964844,278.8500061035156,34269.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609842896461488,1.0,0.0,0.0,3.742810726165772,3.742835521697998,9.347361356049078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.861328125,0.0,1625.619140625,1895.4371337890625,0.0,3961.354736328125,0.9264432787895204,1.0,0.0,3.0,1.0,0.0
17855160,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7785305976867676,0.4102269113063812,0.3744556307792663,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9030433297157288,0.6484062671661377,0.6176101565361023,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8995630741119385,0.6416857242584229,0.4510679841041565,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7999600768089294,0.4450006186962127,0.4268528819084167,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.652452826499939,0.2385243326425552,1.1039258241653442,285.00897216796875,284.95001220703125,299.90924072265625,292.96173095703125,298.3871765136719,297.195068359375,285.0077209472656,1.0,0.7045087814331055,0.0,0.6499999761581421,1.0,1.0,-3.5716328620910645,1.566559910774231,2.005073070526123,0.7628909945487976,0.9824554324150084,0.9824554324150084,0.0,270.4590148925781,246.0,66347.234375,0.0,4243.54736328125,1.0,278.8435363769531,283.0126647949219,295.93798828125,300.14459228515625,293.1499938964844,293.1499938964844,278.54998779296875,33526.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958845853805542,1.0,0.0,0.0,3.805067300796509,3.8050923347473145,9.660908517616915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.0966796875,0.0,1693.336669921875,1895.4371337890625,0.0,3942.291259765625,0.9383243322372437,1.0,0.0,3.0,1.0,0.0
17855220,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7862783670425415,0.4093713760375976,0.3735516965389251,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9126244187355042,0.6470414400100708,0.6162135601043701,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9100740551948548,0.6427491903305054,0.4517309367656708,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8083862662315369,0.4449271261692047,0.4265735149383545,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6591002345085144,0.2384973317384719,1.1023410558700562,284.8989562988281,284.95001220703125,299.9079895019531,292.9915771484375,298.3837280273437,297.1900939941406,284.9004821777344,1.0,0.6982824802398682,0.0,0.6499999761581421,1.0,1.0,-3.5674314498901367,1.56459379196167,2.002837657928467,0.7621419429779053,0.8854153752326965,0.8854153752326965,0.0,258.89166259765625,234.0,67158.8515625,0.0,4161.93505859375,1.0,278.5563659667969,282.8849182128906,296.00836181640625,300.3402099609375,293.1499938964844,293.1499938964844,278.8500061035156,38515.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657214879989624,1.0,0.0,0.0,3.706388473510742,3.706413507461548,9.166323025056044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5498046875,0.0,1615.92822265625,1895.4371337890625,0.0,4003.420654296875,0.9197810888290404,1.0,0.0,3.0,1.0,0.0
17855280,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7862783670425415,0.4093713760375976,0.3735516965389251,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9126244187355042,0.6470414400100708,0.6162135601043701,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9100740551948548,0.6427491903305054,0.4517309367656708,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8083862662315369,0.4449271261692047,0.4265735149383545,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6591002345085144,0.2384973317384719,1.1023410558700562,284.8989562988281,284.95001220703125,299.9079895019531,292.9915771484375,298.3837280273437,297.1900939941406,284.9004821777344,1.0,0.6982824802398682,0.0,0.6499999761581421,1.0,1.0,-3.5674314498901367,1.56459379196167,2.002837657928467,0.7621419429779053,0.8854153752326965,0.8854153752326965,0.0,258.89166259765625,234.0,67158.8515625,0.0,4161.93505859375,1.0,278.5563659667969,282.8849182128906,296.00836181640625,300.3402099609375,293.1499938964844,293.1499938964844,278.8500061035156,38515.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657214879989624,1.0,0.0,0.0,3.706388473510742,3.706413507461548,9.166323025056044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5498046875,0.0,1615.92822265625,1895.4371337890625,0.0,4003.420654296875,0.9197810888290404,1.0,0.0,3.0,1.0,0.0
17855340,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7955460548400879,0.4096002280712127,0.3730183243751526,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9245828986167908,0.6467635631561279,0.6151598691940308,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.923288881778717,0.6450461149215698,0.4527225494384765,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8176944851875305,0.4456072747707367,0.4265024363994598,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6670019030570984,0.2388951182365417,1.1011615991592407,285.00848388671875,284.95001220703125,299.9046630859375,293.0189819335937,298.3846435546875,297.1942443847656,285.0072631835937,1.0,0.6920148134231567,0.0,0.6499999761581421,1.0,1.0,-3.5652005672454834,1.5635703802108765,2.0016300678253174,0.7616231441497803,0.9838277697563172,0.9838277697563172,0.0,246.72286987304688,222.0,66500.6953125,0.0,4081.999755859375,1.0,278.8435974121094,283.0151672363281,295.9961242675781,300.2149353027344,293.1499938964844,293.1499938964844,278.54998779296875,33574.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577622413635254,1.0,0.0,0.0,3.8115813732147217,3.8116064071655273,9.694014124761452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.4599609375,0.0,1701.527587890625,1895.4371337890625,0.0,3932.61328125,0.9397794008255004,1.0,0.0,3.0,1.0,0.0
17855400,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7955460548400879,0.4096002280712127,0.3730183243751526,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9245828986167908,0.6467635631561279,0.6151598691940308,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.923288881778717,0.6450461149215698,0.4527225494384765,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8176944851875305,0.4456072747707367,0.4265024363994598,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6670019030570984,0.2388951182365417,1.1011615991592407,285.00848388671875,284.95001220703125,299.9046630859375,293.0189819335937,298.3846435546875,297.1942443847656,285.0072631835937,1.0,0.6920148134231567,0.0,0.6499999761581421,1.0,1.0,-3.5652005672454834,1.5635703802108765,2.0016300678253174,0.7616231441497803,0.9838277697563172,0.9838277697563172,0.0,246.72286987304688,222.0,66500.6953125,0.0,4081.999755859375,1.0,278.8435974121094,283.0151672363281,295.9961242675781,300.2149353027344,293.1499938964844,293.1499938964844,278.54998779296875,33574.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577622413635254,1.0,0.0,0.0,3.8115813732147217,3.8116064071655273,9.694014124761452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.4599609375,0.0,1701.527587890625,1895.4371337890625,0.0,3932.61328125,0.9397794008255004,1.0,0.0,3.0,1.0,0.0
17855460,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.804797351360321,0.4087457656860351,0.372110366821289,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9368190169334412,0.6453621983528137,0.6137228608131409,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.936832845211029,0.6460052132606506,0.453311026096344,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8268018960952759,0.4455114901065826,0.4261988699436188,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6752110123634338,0.2388951331377029,1.0996891260147097,284.89752197265625,284.95001220703125,299.89910888671875,293.0436706542969,298.3792724609375,297.1891784667969,284.89910888671875,1.0,0.6856762766838074,0.0,0.6499999761581421,1.0,1.0,-3.5609614849090576,1.5615909099578855,1.9993706941604608,0.7608405351638794,0.8856518864631653,0.8856518864631653,0.0,235.1260528564453,210.0,67295.703125,0.0,4000.44580078125,1.0,278.5569152832031,282.8868408203125,296.0605773925781,300.4037475585937,293.1499938964844,293.1499938964844,278.8500061035156,38483.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964702308177948,1.0,0.0,0.0,3.7124528884887695,3.712477922439575,9.196343739859004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.3798828125,0.0,1622.6693115234375,1895.4371337890625,0.0,3994.390380859375,0.9211344718933104,1.0,0.0,3.0,1.0,0.0
17855520,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.804797351360321,0.4087457656860351,0.372110366821289,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9368190169334412,0.6453621983528137,0.6137228608131409,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.936832845211029,0.6460052132606506,0.453311026096344,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8268018960952759,0.4455114901065826,0.4261988699436188,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6752110123634338,0.2388951331377029,1.0996891260147097,284.89752197265625,284.95001220703125,299.89910888671875,293.0436706542969,298.3792724609375,297.1891784667969,284.89910888671875,1.0,0.6856762766838074,0.0,0.6499999761581421,1.0,1.0,-3.5609614849090576,1.5615909099578855,1.9993706941604608,0.7608405351638794,0.8856518864631653,0.8856518864631653,0.0,235.1260528564453,210.0,67295.703125,0.0,4000.44580078125,1.0,278.5569152832031,282.8868408203125,296.0605773925781,300.4037475585937,293.1499938964844,293.1499938964844,278.8500061035156,38483.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964702308177948,1.0,0.0,0.0,3.7124528884887695,3.712477922439575,9.196343739859004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.3798828125,0.0,1622.6693115234375,1895.4371337890625,0.0,3994.390380859375,0.9211344718933104,1.0,0.0,3.0,1.0,0.0
17855580,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8154608607292175,0.4089703559875488,0.3715779185295105,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.950923502445221,0.6450440883636475,0.6126366853713989,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9522618651390076,0.6481992602348328,0.4542344212532043,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8374722003936768,0.4461674392223358,0.4261081516742706,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6849698424339294,0.2393172979354858,1.0986263751983645,285.0078125,284.95001220703125,299.8910522460937,293.0653381347656,298.3779296875,297.19305419921875,285.006591796875,1.0,0.679304838180542,0.0,0.6499999761581421,1.0,1.0,-3.558727502822876,1.5605695247650146,1.9981580972671509,0.7602999210357666,0.9841346144676208,0.9841346144676208,0.0,222.93663024902344,213.0,66604.3125,0.0,3920.62158203125,1.0,278.8436279296875,283.0178527832031,296.04327392578125,300.27130126953125,293.1499938964844,293.1499938964844,278.54998779296875,33617.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569337964057922,1.0,0.0,0.0,3.815073013305664,3.815098285675049,9.71178337749734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.107421875,0.0,1706.060791015625,1895.4371337890625,0.0,3925.206787109375,0.9405959844589232,1.0,0.0,3.0,1.0,0.0
17855640,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8154608607292175,0.4089703559875488,0.3715779185295105,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.950923502445221,0.6450440883636475,0.6126366853713989,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9522618651390076,0.6481992602348328,0.4542344212532043,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8374722003936768,0.4461674392223358,0.4261081516742706,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6849698424339294,0.2393172979354858,1.0986263751983645,285.0078125,284.95001220703125,299.8910522460937,293.0653381347656,298.3779296875,297.19305419921875,285.006591796875,1.0,0.679304838180542,0.0,0.6499999761581421,1.0,1.0,-3.558727502822876,1.5605695247650146,1.9981580972671509,0.7602999210357666,0.9841346144676208,0.9841346144676208,0.0,222.93663024902344,213.0,66604.3125,0.0,3920.62158203125,1.0,278.8436279296875,283.0178527832031,296.04327392578125,300.27130126953125,293.1499938964844,293.1499938964844,278.54998779296875,33617.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569337964057922,1.0,0.0,0.0,3.815073013305664,3.815098285675049,9.71178337749734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.107421875,0.0,1706.060791015625,1895.4371337890625,0.0,3925.206787109375,0.9405959844589232,1.0,0.0,3.0,1.0,0.0
17855700,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8184314966201782,0.4086230397224426,0.3714261353015899,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9548141956329346,0.6444276571273804,0.6122349500656128,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9567475318908693,0.6487133502960205,0.4547574520111084,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8406744599342346,0.4461890459060669,0.4262131154537201,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.687932550907135,0.2393858730792999,1.0988712310791016,284.8766174316406,284.95001220703125,299.88604736328125,293.074951171875,298.374755859375,297.1913146972656,284.8742980957031,1.0,0.6779565215110779,0.0,0.6499999761581421,1.0,1.0,-3.5591158866882324,1.5607337951660156,1.9983820915222168,0.7604708671569824,0.8942611813545227,0.8942611813545227,0.0,219.669174194336,213.0,67658.3515625,0.0,3901.748046875,1.0,278.5940856933594,282.8687744140625,296.1031494140625,300.5078430175781,293.1499938964844,293.1499938964844,278.54998779296875,37258.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624944925308228,1.0,0.0,0.0,3.788589477539064,3.7886149883270255,9.577416903994165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.3798828125,0.0,1702.668701171875,1895.4371337890625,0.0,3974.790283203125,0.9353417158126832,1.0,0.0,3.0,1.0,0.0
17855760,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8193174004554749,0.4080908596515655,0.3709152638912201,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9560139179229736,0.6435943245887756,0.6114306449890137,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9585161209106444,0.6490204334259033,0.4549388885498047,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8418495655059814,0.4460330009460449,0.4260455965995788,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.689032793045044,0.2393255531787872,1.0985065698623655,284.8987731933594,284.95001220703125,299.8803405761719,293.0837097167969,298.3702392578125,297.187744140625,284.900390625,1.0,0.6770498752593994,0.0,0.6499999761581421,1.0,1.0,-3.557114124298096,1.5598046779632568,1.9973094463348389,0.7600669860839844,0.8871444463729858,0.8871444463729858,0.0,218.269287109375,216.0,67403.90625,0.0,3888.14453125,1.0,278.556640625,282.8909912109375,296.1017150878906,300.45343017578125,293.1499938964844,293.1499938964844,278.8500061035156,38511.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640339612960817,1.0,0.0,0.0,3.714865922927856,3.714890956878662,9.20830245831894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.595703125,0.0,1625.6641845703125,1895.4371337890625,0.0,3988.462646484375,0.9217633605003356,1.0,0.0,3.0,1.0,0.0
17855820,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8205363154411316,0.4082179665565491,0.3707073926925659,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.957401156425476,0.6431757807731628,0.6106796860694885,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9611034393310548,0.6510066986083984,0.4560372829437256,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8434237241744995,0.446597695350647,0.4262998700141907,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6905064582824707,0.2396950423717498,1.099269151687622,285.00958251953125,284.95001220703125,299.8667297363281,293.09844970703125,298.36590576171875,297.1905517578125,285.00836181640625,1.0,0.6766542792320251,0.0,0.6499999761581421,1.0,1.0,-3.558494329452514,1.5604455471038818,1.9980487823486328,0.7603440284729004,0.9867285490036012,0.9867285490036012,0.0,216.90188598632807,219.0,66743.234375,0.0,3883.356689453125,1.0,278.8436584472656,283.0216064453125,296.0780639648437,300.3165588378906,293.1499938964844,293.1499938964844,278.54998779296875,33581.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565987586975098,1.0,0.0,0.0,3.819627523422241,3.819652795791626,9.734985724207943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.2421875,0.0,1711.268798828125,1895.4371337890625,0.0,3922.209228515625,0.9416062831878662,1.0,0.0,3.0,1.0,0.0
17855880,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8205363154411316,0.4082179665565491,0.3707073926925659,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.957401156425476,0.6431757807731628,0.6106796860694885,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9611034393310548,0.6510066986083984,0.4560372829437256,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8434237241744995,0.446597695350647,0.4262998700141907,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6905064582824707,0.2396950423717498,1.099269151687622,285.00958251953125,284.95001220703125,299.8667297363281,293.09844970703125,298.36590576171875,297.1905517578125,285.00836181640625,1.0,0.6766542792320251,0.0,0.6499999761581421,1.0,1.0,-3.558494329452514,1.5604455471038818,1.9980487823486328,0.7603440284729004,0.9867285490036012,0.9867285490036012,0.0,216.90188598632807,219.0,66743.234375,0.0,3883.356689453125,1.0,278.8436584472656,283.0216064453125,296.0780639648437,300.3165588378906,293.1499938964844,293.1499938964844,278.54998779296875,33581.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565987586975098,1.0,0.0,0.0,3.819627523422241,3.819652795791626,9.734985724207943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.2421875,0.0,1711.268798828125,1895.4371337890625,0.0,3922.209228515625,0.9416062831878662,1.0,0.0,3.0,1.0,0.0
17855940,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8189940452575684,0.4071940183639526,0.3701421320438385,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9552596807479858,0.6415823698043823,0.6095783710479736,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9601172208786012,0.6515477299690247,0.456730306148529,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8422591686248779,0.4463254809379577,0.4263468980789184,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6895301938056946,0.2395999282598495,1.0998191833496094,284.89794921875,284.95001220703125,299.8500061035156,293.1093444824219,298.3548889160156,297.1840209960937,284.8995056152344,1.0,0.6772170066833496,0.0,0.6499999761581421,1.0,1.0,-3.5580523014068604,1.560213923454285,1.997838377952576,0.7604088187217712,0.8884645700454712,0.8884645700454712,0.0,218.096908569336,222.0,67547.65625,0.0,3889.483642578125,1.0,278.5562438964844,282.89190673828125,296.1293640136719,300.49285888671875,293.1499938964844,293.1499938964844,278.8500061035156,38524.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640986323356628,1.0,0.0,0.0,3.721687078475952,3.721712350845337,9.242149872079608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.673828125,0.0,1633.6553955078125,1895.4371337890625,0.0,3989.036376953125,0.9231875538825988,1.0,0.0,3.0,1.0,0.0
