time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856000,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8189940452575684,0.4071940183639526,0.3701421320438385,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9552596807479858,0.6415823698043823,0.6095783710479736,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9601172208786012,0.6515477299690247,0.456730306148529,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8422591686248779,0.4463254809379577,0.4263468980789184,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6895301938056946,0.2395999282598495,1.0998191833496094,284.89794921875,284.95001220703125,299.8500061035156,293.1093444824219,298.3548889160156,297.1840209960937,284.8995056152344,1.0,0.6772170066833496,0.0,0.6499999761581421,1.0,1.0,-3.5580523014068604,1.560213923454285,1.997838377952576,0.7604088187217712,0.8884645700454712,0.8884645700454712,0.0,218.096908569336,222.0,67547.65625,0.0,3889.483642578125,1.0,278.5562438964844,282.89190673828125,296.1293640136719,300.49285888671875,293.1499938964844,293.1499938964844,278.8500061035156,38524.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640986323356628,1.0,0.0,0.0,3.721687078475952,3.721712350845337,9.242149872079608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.673828125,0.0,1633.6553955078125,1895.4371337890625,0.0,3989.036376953125,0.9231875538825988,1.0,0.0,3.0,1.0,0.0
17856060,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8173256516456604,0.4071967005729675,0.369927316904068,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9527963995933532,0.6410263180732727,0.6088117361068726,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9588706493377686,0.65326988697052,0.4577260017395019,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8408467769622803,0.4467606544494629,0.4265929162502289,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6882786154747009,0.2398716807365417,1.1006882190704346,285.0089111328125,284.95001220703125,299.8315124511719,293.1181640625,298.3476867675781,297.18560791015625,285.0076904296875,1.0,0.6782779693603516,0.0,0.6499999761581421,1.0,1.0,-3.55940055847168,1.5608423948287964,1.9985581636428835,0.760665237903595,0.98774391412735,0.98774391412735,0.0,219.7574462890625,225.0,66854.625,0.0,3903.0185546875,1.0,278.8436889648437,283.0230712890625,296.0984191894531,300.3464050292969,293.1499938964844,293.1499938964844,278.54998779296875,33618.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568042159080504,1.0,0.0,0.0,3.8246958255767822,3.824721097946167,9.760836974237463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.021484375,0.0,1717.676025390625,1895.4371337890625,0.0,3924.0478515625,0.9427736401557922,1.0,0.0,3.0,1.0,0.0
17856120,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8173256516456604,0.4071967005729675,0.369927316904068,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9527963995933532,0.6410263180732727,0.6088117361068726,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9588706493377686,0.65326988697052,0.4577260017395019,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8408467769622803,0.4467606544494629,0.4265929162502289,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6882786154747009,0.2398716807365417,1.1006882190704346,285.0089111328125,284.95001220703125,299.8315124511719,293.1181640625,298.3476867675781,297.18560791015625,285.0076904296875,1.0,0.6782779693603516,0.0,0.6499999761581421,1.0,1.0,-3.55940055847168,1.5608423948287964,1.9985581636428835,0.760665237903595,0.98774391412735,0.98774391412735,0.0,219.7574462890625,225.0,66854.625,0.0,3903.0185546875,1.0,278.8436889648437,283.0230712890625,296.0984191894531,300.3464050292969,293.1499938964844,293.1499938964844,278.54998779296875,33618.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568042159080504,1.0,0.0,0.0,3.8246958255767822,3.824721097946167,9.760836974237463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.021484375,0.0,1717.676025390625,1895.4371337890625,0.0,3924.0478515625,0.9427736401557922,1.0,0.0,3.0,1.0,0.0
17856180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.814264714717865,0.406076043844223,0.3693309724330902,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9485822916030884,0.639319121837616,0.6076622605323792,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9558358192443848,0.6535637378692627,0.4582938849925995,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8381593227386475,0.4463771283626556,0.426595002412796,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6858941316604614,0.239699050784111,1.1011704206466677,284.8970947265625,284.95001220703125,299.8127136230469,293.1268310546875,298.3354187011719,297.17852783203125,284.8987121582031,1.0,0.6795572638511658,0.0,0.6499999761581421,1.0,1.0,-3.558577299118042,1.560437560081482,1.9981396198272705,0.7606313228607178,0.8887860774993896,0.8887860774993896,0.0,222.5437927246093,228.0,67639.9765625,0.0,3917.84326171875,1.0,278.55621337890625,282.8934936523437,296.14599609375,300.5164794921875,293.1499938964844,293.1499938964844,278.8500061035156,38565.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641211032867432,1.0,0.0,0.0,3.72534441947937,3.725369453430176,9.260323281523596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.955078125,0.0,1638.2103271484375,1895.4371337890625,0.0,3989.23583984375,0.9240307211875916,1.0,0.0,3.0,1.0,0.0
17856240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.814264714717865,0.406076043844223,0.3693309724330902,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9485822916030884,0.639319121837616,0.6076622605323792,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9558358192443848,0.6535637378692627,0.4582938849925995,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8381593227386475,0.4463771283626556,0.426595002412796,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6858941316604614,0.239699050784111,1.1011704206466677,284.8970947265625,284.95001220703125,299.8127136230469,293.1268310546875,298.3354187011719,297.17852783203125,284.8987121582031,1.0,0.6795572638511658,0.0,0.6499999761581421,1.0,1.0,-3.558577299118042,1.560437560081482,1.9981396198272705,0.7606313228607178,0.8887860774993896,0.8887860774993896,0.0,222.5437927246093,228.0,67639.9765625,0.0,3917.84326171875,1.0,278.55621337890625,282.8934936523437,296.14599609375,300.5164794921875,293.1499938964844,293.1499938964844,278.8500061035156,38565.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641211032867432,1.0,0.0,0.0,3.72534441947937,3.725369453430176,9.260323281523596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.955078125,0.0,1638.2103271484375,1895.4371337890625,0.0,3989.23583984375,0.9240307211875916,1.0,0.0,3.0,1.0,0.0
17856300,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8126672506332397,0.4059591293334961,0.3690143525600433,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.946369767189026,0.638899028301239,0.6070404052734375,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.954233169555664,0.6542371511459351,0.4585565030574798,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8367493152618408,0.4464731514453888,0.4265404641628265,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6846087574958801,0.2397509217262268,1.101144552230835,285.01806640625,284.95001220703125,299.8031921386719,293.1311340332031,298.33111572265625,297.17822265625,285.0198059082031,1.0,0.6801729798316956,0.0,0.6499999761581421,1.0,1.0,-3.5576601028442383,1.5600261688232422,1.9976338148117063,0.7603625655174255,0.9724200963974,0.9724200963974,0.0,223.96893310546875,228.0,66749.0390625,0.0,3924.169677734375,1.0,278.8038024902344,283.0323181152344,296.1014709472656,300.3047180175781,293.1499938964844,293.1499938964844,278.8500061035156,34390.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584877490997314,1.0,0.0,0.0,3.7668747901916495,3.766899585723877,9.46794330047851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.1494140625,0.0,1654.7017822265625,1895.4371337890625,0.0,3939.093994140625,0.931921660900116,1.0,0.0,3.0,1.0,0.0
17856360,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.811793863773346,0.4059996902942657,0.3690726459026336,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9450151324272156,0.638664186000824,0.6068326830863953,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.953485906124115,0.6550683379173279,0.4591566622257232,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.83598792552948,0.4467178881168365,0.4267816841602325,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6839337348937988,0.2399136871099472,1.101920247077942,285.0086975097656,284.95001220703125,299.79364013671875,293.1354064941406,298.3276672363281,297.1795349121094,285.0074768066406,1.0,0.6809504628181458,0.0,0.6499999761581421,1.0,1.0,-3.559422731399536,1.5608367919921875,1.9985859394073489,0.7607621550559998,0.9880639314651488,0.9880639314651488,0.0,225.0343017578125,231.0,66931.2109375,0.0,3935.1513671875,1.0,278.8437194824219,283.0254821777344,296.11474609375,300.36785888671875,293.1499938964844,293.1499938964844,278.54998779296875,33637.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566580653190612,1.0,0.0,0.0,3.826917171478272,3.826942443847656,9.77217951003695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.830078125,0.0,1720.5166015625,1895.4371337890625,0.0,3922.739990234375,0.9433337450027466,1.0,0.0,3.0,1.0,0.0
17856420,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.808310866355896,0.404815673828125,0.3684350848197937,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9402467012405396,0.6368752717971802,0.6056219339370728,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9498756527900696,0.6551581025123596,0.459597647190094,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8329992890357971,0.4462513625621795,0.4267220199108124,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6812607645988464,0.2396987974643707,1.1022838354110718,284.8968505859375,284.95001220703125,299.7742919921875,293.143798828125,298.315185546875,297.1725158691406,284.8984375,1.0,0.6823657155036926,0.0,0.6499999761581421,1.0,1.0,-3.5581064224243164,1.5602072477340698,1.997899293899536,0.7606055736541748,0.8888527750968933,0.8888527750968933,0.0,228.241928100586,234.0,67706.3515625,0.0,3951.26611328125,1.0,278.55621337890625,282.8960266113281,296.16241455078125,300.53741455078125,293.1499938964844,293.1499938964844,278.8500061035156,38587.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638689756393432,1.0,0.0,0.0,3.726799488067627,3.726824760437012,9.267558880310388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.517578125,0.0,1640.070556640625,1895.4371337890625,0.0,3986.998291015625,0.9243716597557068,1.0,0.0,3.0,1.0,0.0
17856480,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.808310866355896,0.404815673828125,0.3684350848197937,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9402467012405396,0.6368752717971802,0.6056219339370728,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9498756527900696,0.6551581025123596,0.459597647190094,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8329992890357971,0.4462513625621795,0.4267220199108124,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6812607645988464,0.2396987974643707,1.1022838354110718,284.8968505859375,284.95001220703125,299.7742919921875,293.143798828125,298.315185546875,297.1725158691406,284.8984375,1.0,0.6823657155036926,0.0,0.6499999761581421,1.0,1.0,-3.5581064224243164,1.5602072477340698,1.997899293899536,0.7606055736541748,0.8888527750968933,0.8888527750968933,0.0,228.241928100586,234.0,67706.3515625,0.0,3951.26611328125,1.0,278.55621337890625,282.8960266113281,296.16241455078125,300.53741455078125,293.1499938964844,293.1499938964844,278.8500061035156,38587.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638689756393432,1.0,0.0,0.0,3.726799488067627,3.726824760437012,9.267558880310388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.517578125,0.0,1640.070556640625,1895.4371337890625,0.0,3986.998291015625,0.9243716597557068,1.0,0.0,3.0,1.0,0.0
17856540,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.805588960647583,0.4046797752380371,0.3681329190731048,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9364071488380432,0.6361420154571533,0.6047295331954956,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.947210967540741,0.6564756035804749,0.4603350162506103,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8306993246078491,0.4465154111385345,0.4268458485603332,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6791840195655823,0.2398811131715774,1.1029256582260132,285.00811767578125,284.95001220703125,299.7547302246094,293.15203857421875,298.30712890625,297.1733703613281,285.00689697265625,1.0,0.6837952733039856,0.0,0.6499999761581421,1.0,1.0,-3.558467149734497,1.5603853464126587,1.998081922531128,0.7606160640716553,0.9877987504005432,0.9877987504005432,0.0,230.94577026367188,237.0,66987.796875,0.0,3968.632568359375,1.0,278.8437194824219,283.0278625488281,296.1313171386719,300.3885498046875,293.1499938964844,293.1499938964844,278.54998779296875,33668.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563665390014648,1.0,0.0,0.0,3.8279194831848153,3.8279449939727774,9.777298828339551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.71484375,0.0,1721.976806640625,1895.4371337890625,0.0,3920.13134765625,0.9435343742370604,1.0,0.0,3.0,1.0,0.0
17856600,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.805588960647583,0.4046797752380371,0.3681329190731048,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9364071488380432,0.6361420154571533,0.6047295331954956,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.947210967540741,0.6564756035804749,0.4603350162506103,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8306993246078491,0.4465154111385345,0.4268458485603332,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6791840195655823,0.2398811131715774,1.1029256582260132,285.00811767578125,284.95001220703125,299.7547302246094,293.15203857421875,298.30712890625,297.1733703613281,285.00689697265625,1.0,0.6837952733039856,0.0,0.6499999761581421,1.0,1.0,-3.558467149734497,1.5603853464126587,1.998081922531128,0.7606160640716553,0.9877987504005432,0.9877987504005432,0.0,230.94577026367188,237.0,66987.796875,0.0,3968.632568359375,1.0,278.8437194824219,283.0278625488281,296.1313171386719,300.3885498046875,293.1499938964844,293.1499938964844,278.54998779296875,33668.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563665390014648,1.0,0.0,0.0,3.8279194831848153,3.8279449939727774,9.777298828339551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.71484375,0.0,1721.976806640625,1895.4371337890625,0.0,3920.13134765625,0.9435343742370604,1.0,0.0,3.0,1.0,0.0
17856660,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8019614219665527,0.4034392535686493,0.3674479722976684,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9315413236618042,0.6342797875404358,0.6034523844718933,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9434298276901244,0.6563774943351746,0.4606505632400512,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8277048468589783,0.4459730982780456,0.4267189800739288,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.676517903804779,0.2396381497383117,1.103182315826416,284.8966979980469,284.95001220703125,299.73492431640625,293.1600952148437,298.2945861816406,297.1666259765625,284.8982849121094,1.0,0.6851964592933655,0.0,0.6499999761581421,1.0,1.0,-3.5566537380218506,1.5595287084579468,1.997125029563904,0.7603366374969482,0.8886330723762512,0.8886330723762512,0.0,234.26377868652344,240.0,67752.3984375,0.0,3984.122314453125,1.0,278.55621337890625,282.8990173339844,296.1784973144531,300.5568542480469,293.1499938964844,293.1499938964844,278.8500061035156,38608.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635324478149414,1.0,0.0,0.0,3.726763963699341,3.7267892360687256,9.267381528843543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8046875,0.0,1640.19091796875,1895.4371337890625,0.0,3984.011474609375,0.924381136894226,1.0,0.0,3.0,1.0,0.0
17856720,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8019614219665527,0.4034392535686493,0.3674479722976684,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9315413236618042,0.6342797875404358,0.6034523844718933,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9434298276901244,0.6563774943351746,0.4606505632400512,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8277048468589783,0.4459730982780456,0.4267189800739288,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.676517903804779,0.2396381497383117,1.103182315826416,284.8966979980469,284.95001220703125,299.73492431640625,293.1600952148437,298.2945861816406,297.1666259765625,284.8982849121094,1.0,0.6851964592933655,0.0,0.6499999761581421,1.0,1.0,-3.5566537380218506,1.5595287084579468,1.997125029563904,0.7603366374969482,0.8886330723762512,0.8886330723762512,0.0,234.26377868652344,240.0,67752.3984375,0.0,3984.122314453125,1.0,278.55621337890625,282.8990173339844,296.1784973144531,300.5568542480469,293.1499938964844,293.1499938964844,278.8500061035156,38608.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635324478149414,1.0,0.0,0.0,3.726763963699341,3.7267892360687256,9.267381528843543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8046875,0.0,1640.19091796875,1895.4371337890625,0.0,3984.011474609375,0.924381136894226,1.0,0.0,3.0,1.0,0.0
17856780,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7992153763771057,0.4032478630542755,0.3670993447303772,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9276878833770752,0.6334740519523621,0.6024959683418274,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.940663754940033,0.6575195789337158,0.4612656235694885,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8254144191741943,0.4461646676063537,0.4267776608467102,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.674473226070404,0.2397970259189605,1.103730320930481,285.0077209472656,284.95001220703125,299.7149353027344,293.1679077148437,298.2862854003906,297.1674194335937,285.0065002441406,1.0,0.6865877509117126,0.0,0.6499999761581421,1.0,1.0,-3.5565431118011475,1.559491753578186,1.997051477432251,0.7602310180664062,0.9872552156448364,0.9872552156448364,0.0,237.0214080810547,243.0,67025.734375,0.0,4000.5986328125,1.0,278.8437194824219,283.03076171875,296.1470947265625,300.4071960449219,293.1499938964844,293.1499938964844,278.54998779296875,33684.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560126662254332,1.0,0.0,0.0,3.8274314403533936,3.827456951141357,9.774805675988318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.833984375,0.0,1721.5040283203125,1895.4371337890625,0.0,3916.963623046875,0.9434324502944946,1.0,0.0,3.0,1.0,0.0
17856840,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7992153763771057,0.4032478630542755,0.3670993447303772,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9276878833770752,0.6334740519523621,0.6024959683418274,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.940663754940033,0.6575195789337158,0.4612656235694885,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8254144191741943,0.4461646676063537,0.4267776608467102,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.674473226070404,0.2397970259189605,1.103730320930481,285.0077209472656,284.95001220703125,299.7149353027344,293.1679077148437,298.2862854003906,297.1674194335937,285.0065002441406,1.0,0.6865877509117126,0.0,0.6499999761581421,1.0,1.0,-3.5565431118011475,1.559491753578186,1.997051477432251,0.7602310180664062,0.9872552156448364,0.9872552156448364,0.0,237.0214080810547,243.0,67025.734375,0.0,4000.5986328125,1.0,278.8437194824219,283.03076171875,296.1470947265625,300.4071960449219,293.1499938964844,293.1499938964844,278.54998779296875,33684.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560126662254332,1.0,0.0,0.0,3.8274314403533936,3.827456951141357,9.774805675988318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.833984375,0.0,1721.5040283203125,1895.4371337890625,0.0,3916.963623046875,0.9434324502944946,1.0,0.0,3.0,1.0,0.0
17856900,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7978310585021973,0.4026937782764435,0.3669387996196747,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9257546067237854,0.6326166987419128,0.6020522117614746,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.939236581325531,0.6574978232383728,0.4615643918514251,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8242716193199158,0.44594606757164,0.4268461763858795,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6734871864318848,0.2397270202636718,1.1042492389678955,284.8754577636719,284.95001220703125,299.7048645019531,293.1717529296875,298.280517578125,297.1650695800781,284.873046875,1.0,0.6873433589935303,0.0,0.6499999761581421,1.0,1.0,-3.55689001083374,1.5596354007720947,1.997254729270935,0.7604019641876221,0.8964964151382446,0.8964964151382446,0.0,238.47430419921875,243.0,68064.9921875,0.0,4010.30908203125,1.0,278.5938415527344,282.88067626953125,296.20050048828125,300.6364440917969,293.1499938964844,293.1499938964844,278.54998779296875,37290.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615921974182128,1.0,0.0,0.0,3.800595998764038,3.800621747970581,9.638216624807685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.3701171875,0.0,1717.311279296875,1895.4371337890625,0.0,3966.765869140625,0.9380635619163512,1.0,0.0,3.0,1.0,0.0
17856960,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7956557869911194,0.401959627866745,0.3663701117038727,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9229154586791992,0.6315492391586304,0.6011573672294617,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9368487000465392,0.6572517156600952,0.4614645838737488,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8224725723266602,0.4455536901950836,0.4265854954719543,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6718941330909729,0.23953378200531,1.1038962602615356,284.8969421386719,284.95001220703125,299.6947631835937,293.175537109375,298.2738647460937,297.1611633300781,284.8985595703125,1.0,0.6879389882087708,0.0,0.6499999761581421,1.0,1.0,-3.554274559020996,1.558427333831787,1.99584710597992,0.7598386406898499,0.8883996605873108,0.8883996605873108,0.0,240.362045288086,246.0,67780.859375,0.0,4015.027099609375,1.0,278.5565490722656,282.9028015136719,296.1936340332031,300.5742492675781,293.1499938964844,293.1499938964844,278.8500061035156,38587.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963115930557251,1.0,0.0,0.0,3.725375652313232,3.725400924682617,9.260478464057088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.552734375,0.0,1638.4158935546875,1895.4371337890625,0.0,3980.312255859375,0.9241472482681274,1.0,0.0,3.0,1.0,0.0
17857020,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7929655909538269,0.401715338230133,0.3659783899784088,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.919174075126648,0.63067626953125,0.6001430153846741,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9340605735778807,0.6582319736480713,0.4619669020175934,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8202124834060669,0.4456760883331299,0.4265825450420379,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6699226498603821,0.2396738529205322,1.1043702363967896,285.0072631835937,284.95001220703125,299.6744384765625,293.1828918457031,298.2654113769531,297.1619567871094,285.00604248046875,1.0,0.6892778873443604,0.0,0.6499999761581421,1.0,1.0,-3.553743600845337,1.5581982135772705,1.9955453872680664,0.7596308588981628,0.9864258170127868,0.9864258170127868,0.0,243.1294708251953,249.0,67048.40625,0.0,4030.46533203125,1.0,278.8437194824219,283.03387451171875,296.1620788574219,300.4241027832031,293.1499938964844,293.1499938964844,278.54998779296875,33693.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556133151054382,1.0,0.0,0.0,3.8258872032165527,3.8259124755859375,9.76691922005557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.609375,0.0,1719.7088623046875,1895.4371337890625,0.0,3913.3876953125,0.9430873394012452,1.0,0.0,3.0,1.0,0.0
17857080,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7929655909538269,0.401715338230133,0.3659783899784088,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.919174075126648,0.63067626953125,0.6001430153846741,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9340605735778807,0.6582319736480713,0.4619669020175934,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8202124834060669,0.4456760883331299,0.4265825450420379,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6699226498603821,0.2396738529205322,1.1043702363967896,285.0072631835937,284.95001220703125,299.6744384765625,293.1828918457031,298.2654113769531,297.1619567871094,285.00604248046875,1.0,0.6892778873443604,0.0,0.6499999761581421,1.0,1.0,-3.553743600845337,1.5581982135772705,1.9955453872680664,0.7596308588981628,0.9864258170127868,0.9864258170127868,0.0,243.1294708251953,249.0,67048.40625,0.0,4030.46533203125,1.0,278.8437194824219,283.03387451171875,296.1620788574219,300.4241027832031,293.1499938964844,293.1499938964844,278.54998779296875,33693.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556133151054382,1.0,0.0,0.0,3.8258872032165527,3.8259124755859375,9.76691922005557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.609375,0.0,1719.7088623046875,1895.4371337890625,0.0,3913.3876953125,0.9430873394012452,1.0,0.0,3.0,1.0,0.0
17857140,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7894969582557678,0.4003787338733673,0.3652065992355346,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9146113991737366,0.628690779209137,0.598747193813324,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9302728176116944,0.657811164855957,0.4620624482631683,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8173111081123352,0.4449976682662964,0.4263278543949127,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6674476861953735,0.2393925338983535,1.104459524154663,284.896728515625,284.95001220703125,299.65399169921875,293.19000244140625,298.253173828125,297.15625,284.8983154296875,1.0,0.6905754208564758,0.0,0.6499999761581421,1.0,1.0,-3.551063060760498,1.556945562362671,1.9941176176071167,0.7591378092765808,0.8875013589859009,0.8875013589859009,0.0,246.4725799560547,252.0,67792.6484375,0.0,4043.8125,1.0,278.5562438964844,282.9061889648437,296.2081298828125,300.58990478515625,293.1499938964844,293.1499938964844,278.8500061035156,38642.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627171754837036,1.0,0.0,0.0,3.72284746170044,3.722872495651245,9.247913226317904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2265625,0.0,1635.901611328125,1895.4371337890625,0.0,3976.76953125,0.9235395193099976,1.0,0.0,3.0,1.0,0.0
17857200,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7894969582557678,0.4003787338733673,0.3652065992355346,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9146113991737366,0.628690779209137,0.598747193813324,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9302728176116944,0.657811164855957,0.4620624482631683,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8173111081123352,0.4449976682662964,0.4263278543949127,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6674476861953735,0.2393925338983535,1.104459524154663,284.896728515625,284.95001220703125,299.65399169921875,293.19000244140625,298.253173828125,297.15625,284.8983154296875,1.0,0.6905754208564758,0.0,0.6499999761581421,1.0,1.0,-3.551063060760498,1.556945562362671,1.9941176176071167,0.7591378092765808,0.8875013589859009,0.8875013589859009,0.0,246.4725799560547,252.0,67792.6484375,0.0,4043.8125,1.0,278.5562438964844,282.9061889648437,296.2081298828125,300.58990478515625,293.1499938964844,293.1499938964844,278.8500061035156,38642.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627171754837036,1.0,0.0,0.0,3.72284746170044,3.722872495651245,9.247913226317904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2265625,0.0,1635.901611328125,1895.4371337890625,0.0,3976.76953125,0.9235395193099976,1.0,0.0,3.0,1.0,0.0
17857260,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7868755459785461,0.4000883400440216,0.3647732138633728,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.911073923110962,0.6277592182159424,0.597678005695343,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9274981021881104,0.6586326360702515,0.4624537527561188,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8150653839111328,0.4450566470623016,0.4262648224830627,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6655595898628235,0.23952117562294,1.1048767566680908,285.0068664550781,284.95001220703125,299.6334228515625,293.19683837890625,298.24468994140625,297.1571960449219,285.0055847167969,1.0,0.6918612122535706,0.0,0.6499999761581421,1.0,1.0,-3.5501420497894287,1.556538224220276,1.9936037063598635,0.7588337063789368,0.98525071144104,0.98525071144104,0.0,249.238037109375,255.0,67056.78125,0.0,4058.21044921875,1.0,278.8436889648437,283.0372619628906,296.17596435546875,300.4389038085937,293.1499938964844,293.1499938964844,278.54998779296875,33701.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551889300346376,1.0,0.0,0.0,3.8232479095458975,3.823273181915283,9.753448466653936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.982421875,0.0,1716.578369140625,1895.4371337890625,0.0,3909.58544921875,0.9424939155578612,1.0,0.0,3.0,1.0,0.0
17857320,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7868755459785461,0.4000883400440216,0.3647732138633728,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.911073923110962,0.6277592182159424,0.597678005695343,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9274981021881104,0.6586326360702515,0.4624537527561188,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8150653839111328,0.4450566470623016,0.4262648224830627,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6655595898628235,0.23952117562294,1.1048767566680908,285.0068664550781,284.95001220703125,299.6334228515625,293.19683837890625,298.24468994140625,297.1571960449219,285.0055847167969,1.0,0.6918612122535706,0.0,0.6499999761581421,1.0,1.0,-3.5501420497894287,1.556538224220276,1.9936037063598635,0.7588337063789368,0.98525071144104,0.98525071144104,0.0,249.238037109375,255.0,67056.78125,0.0,4058.21044921875,1.0,278.8436889648437,283.0372619628906,296.17596435546875,300.4389038085937,293.1499938964844,293.1499938964844,278.54998779296875,33701.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551889300346376,1.0,0.0,0.0,3.8232479095458975,3.823273181915283,9.753448466653936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.982421875,0.0,1716.578369140625,1895.4371337890625,0.0,3909.58544921875,0.9424939155578612,1.0,0.0,3.0,1.0,0.0
17857380,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7848422527313232,0.3991709649562835,0.3643683791160583,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.908449113368988,0.6264038681983948,0.5968565344810486,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9252752661705016,0.6582517623901367,0.4625868201255798,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8133267760276794,0.4445855617523193,0.426173597574234,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6641502380371094,0.2393547594547271,1.1052463054656982,284.875732421875,284.95001220703125,299.619384765625,293.2013244628906,298.2367248535156,297.154052734375,284.8782653808594,1.0,0.6927729249000549,0.0,0.6499999761581421,1.0,1.0,-3.5491724014282227,1.55607271194458,1.993099570274353,0.7587267756462097,0.8859097957611084,0.8859097957611084,0.0,251.3643493652344,255.0,67927.625,0.0,4068.578125,1.0,278.57183837890625,282.8916015625,296.23046875,300.6458435058594,293.1499938964844,293.1499938964844,278.54998779296875,38735.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618574380874634,1.0,0.0,0.0,3.7554690837860094,3.7554948329925537,9.410695156475412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.111328125,0.0,1674.76708984375,1895.4371337890625,0.0,3969.125732421875,0.9298203587532043,1.0,0.0,3.0,1.0,0.0
17857440,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7835140228271484,0.3987140357494354,0.3639649748802185,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9068397879600524,0.6257258653640747,0.5962332487106323,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9237696528434752,0.6580238342285156,0.4624297618865967,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8121810555458069,0.4443201124668121,0.425953209400177,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.663203775882721,0.2392371892929077,1.1049381494522097,284.8973083496094,284.95001220703125,299.6127624511719,293.2033996582031,298.2327575683594,297.1522216796875,284.8989562988281,1.0,0.6931086182594299,0.0,0.6499999761581421,1.0,1.0,-3.5471127033233643,1.5551261901855469,1.991986393928528,0.7582539916038513,0.8869904279708862,0.8869904279708862,0.0,252.57232666015625,258.0,67789.9609375,0.0,4070.5634765625,1.0,278.5565185546875,282.9107971191406,296.2213439941406,300.60333251953125,293.1499938964844,293.1499938964844,278.8500061035156,38618.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622470140457152,1.0,0.0,0.0,3.718998670578003,3.719023942947388,9.228802468896902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.0009765625,0.0,1631.25830078125,1895.4371337890625,0.0,3972.590576171875,0.922796070575714,1.0,0.0,3.0,1.0,0.0
17857500,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7818942070007324,0.3984667956829071,0.3635449111461639,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9048450589179992,0.6251415610313416,0.5954725742340088,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9219738245010376,0.6582479476928711,0.4623811841011047,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8107574582099915,0.4442457556724548,0.4257480204105377,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6620428562164307,0.2392439544200897,1.1047435998916626,285.0169372558594,284.95001220703125,299.6024169921875,293.20654296875,298.2281494140625,297.152099609375,285.01861572265625,1.0,0.6936597228050232,0.0,0.6499999761581421,1.0,1.0,-3.5451455116271973,1.5542351007461548,1.990910530090332,0.757727324962616,0.9695975184440612,0.9695975184440612,0.0,254.1527862548828,258.0,66888.2578125,0.0,4075.04833984375,1.0,278.8037109375,283.04840087890625,296.17633056640625,300.3902893066406,293.1499938964844,293.1499938964844,278.8500061035156,34430.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565911293029784,1.0,0.0,0.0,3.760479211807251,3.7605040073394775,9.435820516046078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.9375,0.0,1647.49169921875,1895.4371337890625,0.0,3922.141357421875,0.9305176138877868,1.0,0.0,3.0,1.0,0.0
17857560,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7809639573097229,0.3983756899833679,0.3634919226169586,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9035967588424684,0.6247364282608032,0.5951139330863953,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9210197925567628,0.6586729884147644,0.4626921713352203,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8099222183227539,0.4443172216415405,0.4258345365524292,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6614060401916504,0.239360511302948,1.1053470373153689,285.0065002441406,284.95001220703125,299.592041015625,293.2096252441406,298.2243347167969,297.15338134765625,285.0052185058594,1.0,0.694348156452179,0.0,0.6499999761581421,1.0,1.0,-3.545851707458496,1.554563283920288,1.9912883043289185,0.7578677535057068,0.9839382767677308,0.9839382767677308,0.0,255.33648681640625,261.0,67048.9453125,0.0,4084.04833984375,1.0,278.8436584472656,283.0408630371094,296.18865966796875,300.4514465332031,293.1499938964844,293.1499938964844,278.54998779296875,33693.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547415375709534,1.0,0.0,0.0,3.819556713104248,3.819581985473633,9.734625336932368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.888671875,0.0,1712.0595703125,1895.4371337890625,0.0,3905.57568359375,0.9417003989219666,1.0,0.0,3.0,1.0,0.0
17857620,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7777065634727478,0.3969611823558807,0.3626472949981689,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8997332453727722,0.6226545572280884,0.5936221480369568,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9174070954322816,0.6579483151435852,0.4625808298587799,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8070119619369507,0.4435235559940338,0.4254686832427978,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6591581702232361,0.2390643060207367,1.1053650379180908,284.89697265625,284.95001220703125,299.5712890625,293.2155456542969,298.2127685546875,297.1491394042969,284.8985290527344,1.0,0.695550799369812,0.0,0.6499999761581421,1.0,1.0,-3.542499542236328,1.5530035495758057,1.9894959926605225,0.7572088241577148,0.8854215145111084,0.8854215145111084,0.0,258.6655578613281,264.0,67764.296875,0.0,4095.491455078125,1.0,278.5563049316406,282.9143981933594,296.2333679199219,300.6143493652344,293.1499938964844,293.1499938964844,278.8500061035156,38677.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617908000946044,1.0,0.0,0.0,3.7143867015838623,3.714411735534668,9.205926403410558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1455078125,0.0,1626.37548828125,1895.4371337890625,0.0,3968.533203125,0.9216882586479188,1.0,0.0,3.0,1.0,0.0
17857680,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7777065634727478,0.3969611823558807,0.3626472949981689,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8997332453727722,0.6226545572280884,0.5936221480369568,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9174070954322816,0.6579483151435852,0.4625808298587799,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8070119619369507,0.4435235559940338,0.4254686832427978,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6591581702232361,0.2390643060207367,1.1053650379180908,284.89697265625,284.95001220703125,299.5712890625,293.2155456542969,298.2127685546875,297.1491394042969,284.8985290527344,1.0,0.695550799369812,0.0,0.6499999761581421,1.0,1.0,-3.542499542236328,1.5530035495758057,1.9894959926605225,0.7572088241577148,0.8854215145111084,0.8854215145111084,0.0,258.6655578613281,264.0,67764.296875,0.0,4095.491455078125,1.0,278.5563049316406,282.9143981933594,296.2333679199219,300.6143493652344,293.1499938964844,293.1499938964844,278.8500061035156,38677.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617908000946044,1.0,0.0,0.0,3.7143867015838623,3.714411735534668,9.205926403410558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1455078125,0.0,1626.37548828125,1895.4371337890625,0.0,3968.533203125,0.9216882586479188,1.0,0.0,3.0,1.0,0.0
17857740,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7752386331558228,0.3965848386287689,0.3621415793895721,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8966698050498962,0.6216204166412354,0.5924621820449829,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.914770483970642,0.6585103273391724,0.4627815186977386,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8047195076942444,0.4434701800346374,0.425302505493164,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6574409604072571,0.2391740679740905,1.1057146787643433,285.00555419921875,284.95001220703125,299.55047607421875,293.2210998535156,298.20440673828125,297.1504821777344,285.0042724609375,1.0,0.6967479586601257,0.0,0.6499999761581421,1.0,1.0,-3.540947675704956,1.5523077249526978,1.9886399507522583,0.7567510604858398,0.981760561466217,0.981760561466217,0.0,261.42193603515625,267.0,67017.046875,0.0,4108.1455078125,1.0,278.8436279296875,283.0439758300781,296.2001037597656,300.4615478515625,293.1499938964844,293.1499938964844,278.54998779296875,33715.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954243779182434,1.0,0.0,0.0,3.814834356307984,3.814859628677368,9.710569202070474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.923828125,0.0,1706.5421142578125,1895.4371337890625,0.0,3901.112060546875,0.9405954480171204,1.0,0.0,3.0,1.0,0.0
17857800,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7752386331558228,0.3965848386287689,0.3621415793895721,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8966698050498962,0.6216204166412354,0.5924621820449829,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.914770483970642,0.6585103273391724,0.4627815186977386,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8047195076942444,0.4434701800346374,0.425302505493164,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6574409604072571,0.2391740679740905,1.1057146787643433,285.00555419921875,284.95001220703125,299.55047607421875,293.2210998535156,298.20440673828125,297.1504821777344,285.0042724609375,1.0,0.6967479586601257,0.0,0.6499999761581421,1.0,1.0,-3.540947675704956,1.5523077249526978,1.9886399507522583,0.7567510604858398,0.981760561466217,0.981760561466217,0.0,261.42193603515625,267.0,67017.046875,0.0,4108.1455078125,1.0,278.8436279296875,283.0439758300781,296.2001037597656,300.4615478515625,293.1499938964844,293.1499938964844,278.54998779296875,33715.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954243779182434,1.0,0.0,0.0,3.814834356307984,3.814859628677368,9.710569202070474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.923828125,0.0,1706.5421142578125,1895.4371337890625,0.0,3901.112060546875,0.9405954480171204,1.0,0.0,3.0,1.0,0.0
