time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857860,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7720882296562195,0.3951379060745239,0.3612644374370575,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8929182291030884,0.6195030212402344,0.5909321308135986,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9113375544548036,0.6577117443084717,0.4626137614250183,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.801808774471283,0.4426318705081939,0.4248915314674377,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6552920341491699,0.2388638406991958,1.1056686639785769,284.897216796875,284.95001220703125,299.5296936035156,293.226318359375,298.193115234375,297.14678955078125,284.8987731933594,1.0,0.6979109644889832,0.0,0.6499999761581421,1.0,1.0,-3.53731107711792,1.5506179332733154,1.986693263053894,0.7560213208198547,0.8838294744491577,0.8838294744491577,0.0,264.7450866699219,270.0,67711.0859375,0.0,4118.77099609375,1.0,278.55633544921875,282.91876220703125,296.24395751953125,300.62213134765625,293.1499938964844,293.1499938964844,278.8500061035156,38704.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612536430358888,1.0,0.0,0.0,3.707812547683716,3.7078375816345215,9.173367629955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2958984375,0.0,1619.0013427734375,1895.4371337890625,0.0,3963.7529296875,0.9202512502670288,1.0,0.0,3.0,1.0,0.0
17857920,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7720882296562195,0.3951379060745239,0.3612644374370575,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8929182291030884,0.6195030212402344,0.5909321308135986,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9113375544548036,0.6577117443084717,0.4626137614250183,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.801808774471283,0.4426318705081939,0.4248915314674377,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6552920341491699,0.2388638406991958,1.1056686639785769,284.897216796875,284.95001220703125,299.5296936035156,293.226318359375,298.193115234375,297.14678955078125,284.8987731933594,1.0,0.6979109644889832,0.0,0.6499999761581421,1.0,1.0,-3.53731107711792,1.5506179332733154,1.986693263053894,0.7560213208198547,0.8838294744491577,0.8838294744491577,0.0,264.7450866699219,270.0,67711.0859375,0.0,4118.77099609375,1.0,278.55633544921875,282.91876220703125,296.24395751953125,300.62213134765625,293.1499938964844,293.1499938964844,278.8500061035156,38704.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612536430358888,1.0,0.0,0.0,3.707812547683716,3.7078375816345215,9.173367629955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2958984375,0.0,1619.0013427734375,1895.4371337890625,0.0,3963.7529296875,0.9202512502670288,1.0,0.0,3.0,1.0,0.0
17857980,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7697036862373352,0.3947262763977051,0.3607296645641327,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8899423480033875,0.6184306740760803,0.5897396206855774,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9088585376739502,0.6582133769989014,0.4627727270126343,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7995608448982239,0.4425356984138489,0.4246867001056671,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6536509394645691,0.2389600723981857,1.105960249900818,285.0048217773437,284.95001220703125,299.5089111328125,293.23114013671875,298.184814453125,297.14825439453125,285.0035095214844,1.0,0.6990729570388794,0.0,0.6499999761581421,1.0,1.0,-3.5355186462402344,1.549811840057373,1.985706806182861,0.7555047869682312,0.9793275594711304,0.9793275594711304,0.0,267.49530029296875,273.0,66960.71875,0.0,4130.7314453125,1.0,278.8435974121094,283.0473937988281,296.2100524902344,300.4683837890625,293.1499938964844,293.1499938964844,278.54998779296875,33720.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536848664283752,1.0,0.0,0.0,3.808495044708252,3.8085203170776367,9.678321930550735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.1884765625,0.0,1698.96142578125,1895.4371337890625,0.0,3896.0966796875,0.9391627311706544,1.0,0.0,3.0,1.0,0.0
17858040,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7697036862373352,0.3947262763977051,0.3607296645641327,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8899423480033875,0.6184306740760803,0.5897396206855774,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9088585376739502,0.6582133769989014,0.4627727270126343,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7995608448982239,0.4425356984138489,0.4246867001056671,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6536509394645691,0.2389600723981857,1.105960249900818,285.0048217773437,284.95001220703125,299.5089111328125,293.23114013671875,298.184814453125,297.14825439453125,285.0035095214844,1.0,0.6990729570388794,0.0,0.6499999761581421,1.0,1.0,-3.5355186462402344,1.549811840057373,1.985706806182861,0.7555047869682312,0.9793275594711304,0.9793275594711304,0.0,267.49530029296875,273.0,66960.71875,0.0,4130.7314453125,1.0,278.8435974121094,283.0473937988281,296.2100524902344,300.4683837890625,293.1499938964844,293.1499938964844,278.54998779296875,33720.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536848664283752,1.0,0.0,0.0,3.808495044708252,3.8085203170776367,9.678321930550735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.1884765625,0.0,1698.96142578125,1895.4371337890625,0.0,3896.0966796875,0.9391627311706544,1.0,0.0,3.0,1.0,0.0
17858100,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7685056924819946,0.3940728604793548,0.3604744076728821,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8884505033493042,0.6174522638320923,0.5891739130020142,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9076240062713624,0.6579030752182007,0.4628683924674988,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7984402179718018,0.4421771168708801,0.4246211946010589,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6528633832931519,0.2388574331998825,1.106337070465088,284.87384033203125,284.95001220703125,299.4985046386719,293.2334289550781,298.1796569824219,297.1472473144531,284.8716735839844,1.0,0.6997138857841492,0.0,0.6499999761581421,1.0,1.0,-3.5350282192230225,1.5495730638504028,1.9854552745819087,0.7554694414138794,0.8885982632637024,0.8885982632637024,0.0,268.9449157714844,273.0,67945.9765625,0.0,4138.19873046875,1.0,278.5942687988281,282.8992919921875,296.2616882324219,300.6932678222656,293.1499938964844,293.1499938964844,278.54998779296875,37494.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592068791389464,1.0,0.0,0.0,3.777377843856812,3.777403354644776,9.520815638097702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.8076171875,0.0,1691.124755859375,1895.4371337890625,0.0,3945.512939453125,0.9329193830490112,1.0,0.0,3.0,1.0,0.0
17858160,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7666661739349365,0.3932556509971618,0.359825849533081,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8863077163696289,0.6162897348403931,0.5881795883178711,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9056692123413086,0.6573817729949951,0.4625734388828277,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7967251539230347,0.4416613578796386,0.4242376387119293,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6515994071960449,0.2386388331651687,1.1058562994003296,284.8978576660156,284.95001220703125,299.4881591796875,293.235595703125,298.1736755371094,297.144775390625,284.8994445800781,1.0,0.7002031207084656,0.0,0.6499999761581421,1.0,1.0,-3.531660318374634,1.548020839691162,1.9836395978927608,0.7547178268432617,0.8822200298309326,0.8822200298309326,0.0,270.8090515136719,276.0,67634.8984375,0.0,4140.67822265625,1.0,278.5567321777344,282.9237060546875,296.2529296875,300.6268310546875,293.1499938964844,293.1499938964844,278.8500061035156,38688.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606363773345948,1.0,0.0,0.0,3.699797153472901,3.699821949005127,9.133749472312048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0517578125,0.0,1609.6671142578125,1895.4371337890625,0.0,3958.256591796875,0.9185543656349182,1.0,0.0,3.0,1.0,0.0
17858220,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7643702626228333,0.3928121924400329,0.3592675328254699,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.883429229259491,0.6151857376098633,0.5869649052619934,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.90340393781662,0.6578666567802429,0.4627215564250946,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7945374250411987,0.4415263831615448,0.4239998757839203,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6500353813171387,0.2387240678071975,1.1061053276062012,285.0040283203125,284.95001220703125,299.46746826171875,293.2396545410156,298.16558837890625,297.146484375,285.00274658203125,1.0,0.7013392448425293,0.0,0.6499999761581421,1.0,1.0,-3.5297091007232666,1.5471419095993042,1.982567310333252,0.7541629672050476,0.9766388535499572,0.9766388535499572,0.0,273.5509338378906,279.0,66884.3671875,0.0,4152.1416015625,1.0,278.8435363769531,283.0508117675781,296.2185363769531,300.4725036621094,293.1499938964844,293.1499938964844,278.54998779296875,33719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530794620513916,1.0,0.0,0.0,3.801024198532105,3.80104923248291,9.640389180276545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.2900390625,0.0,1690.004638671875,1895.4371337890625,0.0,3890.66162109375,0.9374701380729676,1.0,0.0,3.0,1.0,0.0
17858280,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7643702626228333,0.3928121924400329,0.3592675328254699,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.883429229259491,0.6151857376098633,0.5869649052619934,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.90340393781662,0.6578666567802429,0.4627215564250946,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7945374250411987,0.4415263831615448,0.4239998757839203,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6500353813171387,0.2387240678071975,1.1061053276062012,285.0040283203125,284.95001220703125,299.46746826171875,293.2396545410156,298.16558837890625,297.146484375,285.00274658203125,1.0,0.7013392448425293,0.0,0.6499999761581421,1.0,1.0,-3.5297091007232666,1.5471419095993042,1.982567310333252,0.7541629672050476,0.9766388535499572,0.9766388535499572,0.0,273.5509338378906,279.0,66884.3671875,0.0,4152.1416015625,1.0,278.8435363769531,283.0508117675781,296.2185363769531,300.4725036621094,293.1499938964844,293.1499938964844,278.54998779296875,33719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530794620513916,1.0,0.0,0.0,3.801024198532105,3.80104923248291,9.640389180276545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.2900390625,0.0,1690.004638671875,1895.4371337890625,0.0,3890.66162109375,0.9374701380729676,1.0,0.0,3.0,1.0,0.0
17858340,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7614403963088989,0.3913200199604034,0.3583375811576843,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8799089193344116,0.6130229830741882,0.5853753685951233,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9004765748977661,0.657046914100647,0.4625204503536224,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7917743921279907,0.4406186044216156,0.4235144257545471,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6480739116668701,0.2383936196565628,1.105950117111206,284.89825439453125,284.95001220703125,299.4468688964844,293.2432861328125,298.15460205078125,297.1431579589844,284.89947509765625,1.0,0.7024447321891785,0.0,0.6499999761581421,1.0,1.0,-3.525676250457764,1.5452711582183838,1.98040509223938,0.753329873085022,0.8801953196525574,0.8801953196525574,0.0,276.85986328125,282.0,67546.7265625,0.0,4161.55810546875,1.0,278.556884765625,282.9279479980469,296.26025390625,300.6287841796875,293.1499938964844,293.1499938964844,278.8500061035156,38647.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600057005882264,1.0,0.0,0.0,3.691863059997559,3.691887855529785,9.094617894334078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.337890625,0.0,1600.2772216796875,1895.4371337890625,0.0,3952.636474609375,0.916693925857544,1.0,0.0,3.0,1.0,0.0
17858400,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7614403963088989,0.3913200199604034,0.3583375811576843,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8799089193344116,0.6130229830741882,0.5853753685951233,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9004765748977661,0.657046914100647,0.4625204503536224,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7917743921279907,0.4406186044216156,0.4235144257545471,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6480739116668701,0.2383936196565628,1.105950117111206,284.89825439453125,284.95001220703125,299.4468688964844,293.2432861328125,298.15460205078125,297.1431579589844,284.89947509765625,1.0,0.7024447321891785,0.0,0.6499999761581421,1.0,1.0,-3.525676250457764,1.5452711582183838,1.98040509223938,0.753329873085022,0.8801953196525574,0.8801953196525574,0.0,276.85986328125,282.0,67546.7265625,0.0,4161.55810546875,1.0,278.556884765625,282.9279479980469,296.26025390625,300.6287841796875,293.1499938964844,293.1499938964844,278.8500061035156,38647.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600057005882264,1.0,0.0,0.0,3.691863059997559,3.691887855529785,9.094617894334078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.337890625,0.0,1600.2772216796875,1895.4371337890625,0.0,3952.636474609375,0.916693925857544,1.0,0.0,3.0,1.0,0.0
17858460,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7592369318008423,0.3908503651618957,0.3577613234519958,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8771327137947083,0.6118918657302856,0.5841419696807861,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8983673453330994,0.6575624942779541,0.4626913368701935,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7896521687507629,0.440449595451355,0.423248291015625,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6465864181518555,0.2384705245494842,1.106167912483215,285.0033264160156,284.95001220703125,299.4263610839844,293.2464599609375,298.1466064453125,297.1449890136719,285.00201416015625,1.0,0.7035626173019409,0.0,0.6499999761581421,1.0,1.0,-3.523636817932129,1.5443516969680786,1.9792850017547607,0.7527532577514648,0.9736871123313904,0.9736871123313904,0.0,279.5907592773437,285.0,66790.671875,0.0,4172.69140625,1.0,278.8434753417969,283.0543212890625,296.225341796875,300.4737243652344,293.1499938964844,293.1499938964844,278.54998779296875,33716.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524517059326172,1.0,0.0,0.0,3.7924745082855225,3.792499542236328,9.59706881076272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4228515625,0.0,1679.774658203125,1895.4371337890625,0.0,3885.022216796875,0.9355349540710448,1.0,0.0,3.0,1.0,0.0
17858520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7592369318008423,0.3908503651618957,0.3577613234519958,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8771327137947083,0.6118918657302856,0.5841419696807861,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8983673453330994,0.6575624942779541,0.4626913368701935,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7896521687507629,0.440449595451355,0.423248291015625,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6465864181518555,0.2384705245494842,1.106167912483215,285.0033264160156,284.95001220703125,299.4263610839844,293.2464599609375,298.1466064453125,297.1449890136719,285.00201416015625,1.0,0.7035626173019409,0.0,0.6499999761581421,1.0,1.0,-3.523636817932129,1.5443516969680786,1.9792850017547607,0.7527532577514648,0.9736871123313904,0.9736871123313904,0.0,279.5907592773437,285.0,66790.671875,0.0,4172.69140625,1.0,278.8434753417969,283.0543212890625,296.225341796875,300.4737243652344,293.1499938964844,293.1499938964844,278.54998779296875,33716.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524517059326172,1.0,0.0,0.0,3.7924745082855225,3.792499542236328,9.59706881076272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4228515625,0.0,1679.774658203125,1895.4371337890625,0.0,3885.022216796875,0.9355349540710448,1.0,0.0,3.0,1.0,0.0
17858580,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7564207911491394,0.3893426358699798,0.3568130135536194,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8737361431121826,0.6097119450569153,0.5825315117835999,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8955718874931335,0.6567994356155396,0.4625226259231567,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7869704961776733,0.4395142197608948,0.4227335453033447,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6447159647941589,0.238134354352951,1.105979561805725,284.8988342285156,284.95001220703125,299.4059753417969,293.24920654296875,298.1358947753906,297.1419677734375,284.9000244140625,1.0,0.7046524286270142,0.0,0.6499999761581421,1.0,1.0,-3.5195200443267822,1.542442798614502,1.9770773649215696,0.7518964409828186,0.8780727386474609,0.8780727386474609,0.0,282.8902282714844,288.0,67435.25,0.0,4181.78662109375,1.0,278.55694580078125,282.9327392578125,296.2661437988281,300.6280517578125,293.1499938964844,293.1499938964844,278.8500061035156,38660.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593693017959596,1.0,0.0,0.0,3.681842088699341,3.681866884231568,9.045313049682592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.94921875,0.0,1588.9609375,1895.4371337890625,0.0,3946.961669921875,0.9144814014434814,1.0,0.0,3.0,1.0,0.0
17858640,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7564207911491394,0.3893426358699798,0.3568130135536194,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8737361431121826,0.6097119450569153,0.5825315117835999,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8955718874931335,0.6567994356155396,0.4625226259231567,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7869704961776733,0.4395142197608948,0.4227335453033447,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6447159647941589,0.238134354352951,1.105979561805725,284.8988342285156,284.95001220703125,299.4059753417969,293.24920654296875,298.1358947753906,297.1419677734375,284.9000244140625,1.0,0.7046524286270142,0.0,0.6499999761581421,1.0,1.0,-3.5195200443267822,1.542442798614502,1.9770773649215696,0.7518964409828186,0.8780727386474609,0.8780727386474609,0.0,282.8902282714844,288.0,67435.25,0.0,4181.78662109375,1.0,278.55694580078125,282.9327392578125,296.2661437988281,300.6280517578125,293.1499938964844,293.1499938964844,278.8500061035156,38660.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593693017959596,1.0,0.0,0.0,3.681842088699341,3.681866884231568,9.045313049682592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.94921875,0.0,1588.9609375,1895.4371337890625,0.0,3946.961669921875,0.9144814014434814,1.0,0.0,3.0,1.0,0.0
17858700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7550864815711975,0.3890239298343658,0.3563406765460968,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8721156716346741,0.6090531945228577,0.5817144513130188,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8942634463310242,0.6569907665252686,0.4624508917331695,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7856823205947876,0.439346045255661,0.4224456548690796,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6438016295433044,0.2381163537502288,1.1056827306747437,285.01593017578125,284.95001220703125,299.3958435058594,293.2504272460937,298.1316223144531,297.14227294921875,285.017333984375,1.0,0.7051384449005127,0.0,0.6499999761581421,1.0,1.0,-3.517172336578369,1.5413768291473389,1.9757955074310305,0.7512752413749695,0.9590110182762146,0.9590110182762146,0.0,284.43853759765625,288.0,66537.6015625,0.0,4184.9736328125,1.0,278.8028564453125,283.0678100585937,296.2196044921875,300.413330078125,293.1499938964844,293.1499938964844,278.8500061035156,34392.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536822438240052,1.0,0.0,0.0,3.723433256149292,3.72345757484436,9.250824177797768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.998046875,0.0,1604.1419677734375,1895.4371337890625,0.0,3896.072998046875,0.9222241044044496,1.0,0.0,3.0,1.0,0.0
17858760,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7543013691902161,0.388849526643753,0.3562184870243072,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8710550665855408,0.6085548400878906,0.5812768340110779,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8935762643814087,0.6573836207389832,0.4627400040626526,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7849093675613403,0.4393148720264435,0.422440618276596,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6432971358299255,0.238205000758171,1.106172800064087,285.0028991699219,284.95001220703125,299.3857421875,293.2514953613281,298.1280822753906,297.14385986328125,285.0015563964844,1.0,0.7057594656944275,0.0,0.6499999761581421,1.0,1.0,-3.517427444458008,1.5414990186691284,1.97592842578888,0.7513056993484497,0.9707502126693726,0.9707502126693726,0.0,285.6166076660156,291.0,66683.6640625,0.0,4192.71826171875,1.0,278.8433532714844,283.0580749511719,296.23028564453125,300.4720764160156,293.1499938964844,293.1499938964844,278.54998779296875,33695.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951824963092804,1.0,0.0,0.0,3.782983064651489,3.783007860183716,9.549091828375822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.23828125,0.0,1668.3443603515625,1895.4371337890625,0.0,3879.3876953125,0.9334279894828796,1.0,0.0,3.0,1.0,0.0
17858820,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7515994906425476,0.3873306512832641,0.355257898569107,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.867785632610321,0.6063616871833801,0.5796512365341187,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8909280300140381,0.6567133069038391,0.462631493806839,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.782314121723175,0.4383571445941925,0.4219028353691101,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.641514778137207,0.2378655821084976,1.1059647798538208,284.8997497558594,284.95001220703125,299.3656921386719,293.2533264160156,298.1176452636719,297.1410522460937,284.9010925292969,1.0,0.7068413496017456,0.0,0.6499999761581421,1.0,1.0,-3.513298988342285,1.539584755897522,1.9737141132354736,0.7504428029060364,0.876050591468811,0.876050591468811,0.0,288.9047546386719,294.0,67306.953125,0.0,4201.66748046875,1.0,278.5567932128906,282.9380187988281,296.2703857421875,300.62457275390625,293.1499938964844,293.1499938964844,278.8500061035156,38701.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958755373954773,1.0,0.0,0.0,3.670220136642456,3.670244693756104,8.988298532131012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.744140625,0.0,1576.1075439453125,1895.4371337890625,0.0,3941.4833984375,0.9120172262191772,1.0,0.0,3.0,1.0,0.0
17858880,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7515994906425476,0.3873306512832641,0.355257898569107,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.867785632610321,0.6063616871833801,0.5796512365341187,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8909280300140381,0.6567133069038391,0.462631493806839,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.782314121723175,0.4383571445941925,0.4219028353691101,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.641514778137207,0.2378655821084976,1.1059647798538208,284.8997497558594,284.95001220703125,299.3656921386719,293.2533264160156,298.1176452636719,297.1410522460937,284.9010925292969,1.0,0.7068413496017456,0.0,0.6499999761581421,1.0,1.0,-3.513298988342285,1.539584755897522,1.9737141132354736,0.7504428029060364,0.876050591468811,0.876050591468811,0.0,288.9047546386719,294.0,67306.953125,0.0,4201.66748046875,1.0,278.5567932128906,282.9380187988281,296.2703857421875,300.62457275390625,293.1499938964844,293.1499938964844,278.8500061035156,38701.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958755373954773,1.0,0.0,0.0,3.670220136642456,3.670244693756104,8.988298532131012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.744140625,0.0,1576.1075439453125,1895.4371337890625,0.0,3941.4833984375,0.9120172262191772,1.0,0.0,3.0,1.0,0.0
17858940,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7495653629302979,0.386820912361145,0.3546507954597473,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8652035593986511,0.6051855087280273,0.5783811807632446,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8890623450279236,0.6574021577835083,0.4629202485084533,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7803195714950562,0.4381347894668579,0.4215892851352691,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6401631832122803,0.2379331439733505,1.1061455011367798,285.001953125,284.95001220703125,299.3458251953125,293.254638671875,298.11004638671875,297.1430969238281,285.0006103515625,1.0,0.7079445719718933,0.0,0.6499999761581421,1.0,1.0,-3.511218547821045,1.5386468172073364,1.972571849822998,0.7498529553413391,0.967506468296051,0.967506468296051,0.0,291.62420654296875,297.0,66567.828125,0.0,4212.55517578125,1.0,278.8433532714844,283.06121826171875,296.2336120605469,300.46856689453125,293.1499938964844,293.1499938964844,278.54998779296875,33697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512121081352234,1.0,0.0,0.0,3.7735416889190674,3.773566484451294,9.50148717038246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.4736328125,0.0,1657.193359375,1895.4371337890625,0.0,3873.875244140625,0.9312370419502258,1.0,0.0,3.0,1.0,0.0
17859000,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7495653629302979,0.386820912361145,0.3546507954597473,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8652035593986511,0.6051855087280273,0.5783811807632446,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8890623450279236,0.6574021577835083,0.4629202485084533,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7803195714950562,0.4381347894668579,0.4215892851352691,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6401631832122803,0.2379331439733505,1.1061455011367798,285.001953125,284.95001220703125,299.3458251953125,293.254638671875,298.11004638671875,297.1430969238281,285.0006103515625,1.0,0.7079445719718933,0.0,0.6499999761581421,1.0,1.0,-3.511218547821045,1.5386468172073364,1.972571849822998,0.7498529553413391,0.967506468296051,0.967506468296051,0.0,291.62420654296875,297.0,66567.828125,0.0,4212.55517578125,1.0,278.8433532714844,283.06121826171875,296.2336120605469,300.46856689453125,293.1499938964844,293.1499938964844,278.54998779296875,33697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512121081352234,1.0,0.0,0.0,3.7735416889190674,3.773566484451294,9.50148717038246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.4736328125,0.0,1657.193359375,1895.4371337890625,0.0,3873.875244140625,0.9312370419502258,1.0,0.0,3.0,1.0,0.0
17859060,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7469662427902222,0.3852938115596771,0.3536768555641174,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.862053632736206,0.6029821634292603,0.576739490032196,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8865675926208496,0.6568701267242432,0.4628941118717193,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7778067588806152,0.4371606409549713,0.4210309088230133,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6384584903717041,0.2375914603471756,1.1059178113937378,284.900390625,284.95001220703125,299.3261413574219,293.2554626464844,298.099853515625,297.14044189453125,284.9017028808594,1.0,0.7090243697166443,0.0,0.6499999761581421,1.0,1.0,-3.5071051120758057,1.5367398262023926,1.9703654050827024,0.7489892840385437,0.8738330602645874,0.8738330602645874,0.0,294.9063720703125,300.0,67175.3203125,0.0,4221.46142578125,1.0,278.556884765625,282.9427185058594,296.2725830078125,300.6188659667969,293.1499938964844,293.1499938964844,278.8500061035156,38709.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581596851348876,1.0,0.0,0.0,3.659238338470459,3.6592628955841056,8.934591733122943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.2861328125,0.0,1563.7952880859375,1895.4371337890625,0.0,3936.1640625,0.909590780735016,1.0,0.0,3.0,1.0,0.0
17859120,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7469662427902222,0.3852938115596771,0.3536768555641174,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.862053632736206,0.6029821634292603,0.576739490032196,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8865675926208496,0.6568701267242432,0.4628941118717193,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7778067588806152,0.4371606409549713,0.4210309088230133,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6384584903717041,0.2375914603471756,1.1059178113937378,284.900390625,284.95001220703125,299.3261413574219,293.2554626464844,298.099853515625,297.14044189453125,284.9017028808594,1.0,0.7090243697166443,0.0,0.6499999761581421,1.0,1.0,-3.5071051120758057,1.5367398262023926,1.9703654050827024,0.7489892840385437,0.8738330602645874,0.8738330602645874,0.0,294.9063720703125,300.0,67175.3203125,0.0,4221.46142578125,1.0,278.556884765625,282.9427185058594,296.2725830078125,300.6188659667969,293.1499938964844,293.1499938964844,278.8500061035156,38709.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581596851348876,1.0,0.0,0.0,3.659238338470459,3.6592628955841056,8.934591733122943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.2861328125,0.0,1563.7952880859375,1895.4371337890625,0.0,3936.1640625,0.909590780735016,1.0,0.0,3.0,1.0,0.0
17859180,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7450238466262817,0.3847762644290924,0.353063702583313,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8595807552337646,0.6017951965332031,0.5754606127738953,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8848925232887268,0.6578159928321838,0.4633366763591766,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7758949995040894,0.4369335174560547,0.4207102656364441,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6371762752532959,0.2376575469970703,1.1060917377471924,285.0012512207031,284.95001220703125,299.30670166015625,293.2557678222656,298.09259033203125,297.1427001953125,284.9999084472656,1.0,0.7101355195045471,0.0,0.6499999761581421,1.0,1.0,-3.5051753520965576,1.535871148109436,1.969304084777832,0.748431921005249,0.964320182800293,0.964320182800293,0.0,297.60845947265625,303.0,66443.078125,0.0,4232.60400390625,1.0,278.84326171875,283.0644836425781,296.23486328125,300.46221923828125,293.1499938964844,293.1499938964844,278.54998779296875,33686.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506379961967468,1.0,0.0,0.0,3.763490676879883,3.763515472412109,9.450939728594676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.8984375,0.0,1645.2906494140625,1895.4371337890625,0.0,3868.707763671875,0.9289574027061462,1.0,0.0,3.0,1.0,0.0
17859240,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7450238466262817,0.3847762644290924,0.353063702583313,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8595807552337646,0.6017951965332031,0.5754606127738953,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8848925232887268,0.6578159928321838,0.4633366763591766,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7758949995040894,0.4369335174560547,0.4207102656364441,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6371762752532959,0.2376575469970703,1.1060917377471924,285.0012512207031,284.95001220703125,299.30670166015625,293.2557678222656,298.09259033203125,297.1427001953125,284.9999084472656,1.0,0.7101355195045471,0.0,0.6499999761581421,1.0,1.0,-3.5051753520965576,1.535871148109436,1.969304084777832,0.748431921005249,0.964320182800293,0.964320182800293,0.0,297.60845947265625,303.0,66443.078125,0.0,4232.60400390625,1.0,278.84326171875,283.0644836425781,296.23486328125,300.46221923828125,293.1499938964844,293.1499938964844,278.54998779296875,33686.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506379961967468,1.0,0.0,0.0,3.763490676879883,3.763515472412109,9.450939728594676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.8984375,0.0,1645.2906494140625,1895.4371337890625,0.0,3868.707763671875,0.9289574027061462,1.0,0.0,3.0,1.0,0.0
17859300,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7440381050109863,0.3840847909450531,0.3527615368366241,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8583322167396545,0.6007724404335022,0.574838399887085,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8840644359588623,0.6578011512756348,0.463614821434021,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.77493816614151,0.4365199208259582,0.4205840229988098,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6365564465522766,0.2375398576259613,1.1063885688781738,284.873291015625,284.95001220703125,299.2970886230469,293.2557373046875,298.0880126953125,297.1421203613281,284.8715515136719,1.0,0.710753858089447,0.0,0.6499999761581421,1.0,1.0,-3.504610300064087,1.5355994701385498,1.969010829925537,0.7483700513839722,0.8747887015342712,0.8747887015342712,0.0,299.04296875,303.0,67358.734375,0.0,4239.70263671875,1.0,278.5953063964844,282.9201965332031,296.28424072265625,300.681640625,293.1499938964844,293.1499938964844,278.54998779296875,37741.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561908841133118,1.0,0.0,0.0,3.726722478866577,3.726747512817383,9.267175755667268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.0078125,0.0,1633.5152587890625,1895.4371337890625,0.0,3918.559326171875,0.9216312766075134,1.0,0.0,3.0,1.0,0.0
17859360,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.742547333240509,0.3832597434520721,0.3520924150943756,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8565750122070312,0.5995993614196777,0.573818564414978,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8826690912246704,0.6576424837112427,0.4635461866855621,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7735004425048828,0.4359752237796783,0.4201598167419433,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6355596780776978,0.2373186647891998,1.1058588027954102,284.9010009765625,284.95001220703125,299.2875366210937,293.25555419921875,298.082763671875,297.14031982421875,284.9024353027344,1.0,0.7112354040145874,0.0,0.6499999761581421,1.0,1.0,-3.501350879669189,1.5340973138809204,1.967253565788269,0.7476315498352051,0.8715810179710388,0.8715810179710388,0.0,300.86181640625,306.0,67034.28125,0.0,4242.04833984375,1.0,278.5570983886719,282.94732666015625,296.2727966308594,300.6107788085937,293.1499938964844,293.1499938964844,278.8500061035156,38732.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575956463813782,1.0,0.0,0.0,3.647818803787232,3.6478431224823,8.878913035914593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.2255859375,0.0,1551.17919921875,1895.4371337890625,0.0,3931.124267578125,0.9070768356323242,1.0,0.0,3.0,1.0,0.0
17859420,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7406958341598511,0.3827373385429382,0.3514848351478576,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8542120456695557,0.5984051823616028,0.5725429654121399,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.881219744682312,0.6588665246963501,0.4642069637775421,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7716814875602722,0.4357543885707855,0.4198528528213501,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6343446969985962,0.2373857498168945,1.106051683425903,285.0009155273437,284.95001220703125,299.26861572265625,293.2547607421875,298.075927734375,297.1429443359375,285.0,1.0,0.712375283241272,0.0,0.6499999761581421,1.0,1.0,-3.499733686447144,1.5333716869354248,1.9663619995117188,0.747150719165802,0.9613075256347656,0.9613075256347656,0.0,303.5525207519531,309.0,66311.8125,0.0,4253.90869140625,1.0,278.84234619140625,283.0681457519531,296.23468017578125,300.4537353515625,293.1499938964844,293.1499938964844,278.54998779296875,33729.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501655101776124,1.0,0.0,0.0,3.751506567001343,3.7515311241149902,9.390846003043408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.14453125,0.0,1631.596435546875,1895.4371337890625,0.0,3864.453369140625,0.9265537261962892,1.0,0.0,3.0,1.0,0.0
17859480,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7406958341598511,0.3827373385429382,0.3514848351478576,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8542120456695557,0.5984051823616028,0.5725429654121399,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.881219744682312,0.6588665246963501,0.4642069637775421,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7716814875602722,0.4357543885707855,0.4198528528213501,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6343446969985962,0.2373857498168945,1.106051683425903,285.0009155273437,284.95001220703125,299.26861572265625,293.2547607421875,298.075927734375,297.1429443359375,285.0,1.0,0.712375283241272,0.0,0.6499999761581421,1.0,1.0,-3.499733686447144,1.5333716869354248,1.9663619995117188,0.747150719165802,0.9613075256347656,0.9613075256347656,0.0,303.5525207519531,309.0,66311.8125,0.0,4253.90869140625,1.0,278.84234619140625,283.0681457519531,296.23468017578125,300.4537353515625,293.1499938964844,293.1499938964844,278.54998779296875,33729.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501655101776124,1.0,0.0,0.0,3.751506567001343,3.7515311241149902,9.390846003043408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.14453125,0.0,1631.596435546875,1895.4371337890625,0.0,3864.453369140625,0.9265537261962892,1.0,0.0,3.0,1.0,0.0
17859540,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7382974028587341,0.3812242746353149,0.3505063652992248,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8513075113296509,0.5962120294570923,0.5708923935890198,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8791607022285461,0.6588863730430603,0.4645533263683319,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7693659663200378,0.434801697731018,0.4193012118339538,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6327838897705078,0.2370485812425613,1.1058086156845093,284.9019775390625,284.95001220703125,299.25,293.2534484863281,298.0663757324219,297.1405944824219,284.9032287597656,1.0,0.7134953737258911,0.0,0.6499999761581421,1.0,1.0,-3.4960412979125977,1.5316590070724487,1.9643824100494385,0.7463768720626831,0.8696273565292358,0.8696273565292358,0.0,306.8189697265625,312.0,66899.7421875,0.0,4263.73291015625,1.0,278.5570068359375,282.9516296386719,296.270751953125,300.60015869140625,293.1499938964844,293.1499938964844,278.8500061035156,38700.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571191072463988,1.0,0.0,0.0,3.6371376514434814,3.63716197013855,8.826992257127131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.650390625,0.0,1539.0400390625,1895.4371337890625,0.0,3926.864013671875,0.9046921730041504,1.0,0.0,3.0,1.0,0.0
17859600,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7382974028587341,0.3812242746353149,0.3505063652992248,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8513075113296509,0.5962120294570923,0.5708923935890198,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8791607022285461,0.6588863730430603,0.4645533263683319,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7693659663200378,0.434801697731018,0.4193012118339538,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6327838897705078,0.2370485812425613,1.1058086156845093,284.9019775390625,284.95001220703125,299.25,293.2534484863281,298.0663757324219,297.1405944824219,284.9032287597656,1.0,0.7134953737258911,0.0,0.6499999761581421,1.0,1.0,-3.4960412979125977,1.5316590070724487,1.9643824100494385,0.7463768720626831,0.8696273565292358,0.8696273565292358,0.0,306.8189697265625,312.0,66899.7421875,0.0,4263.73291015625,1.0,278.5570068359375,282.9516296386719,296.270751953125,300.60015869140625,293.1499938964844,293.1499938964844,278.8500061035156,38700.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571191072463988,1.0,0.0,0.0,3.6371376514434814,3.63716197013855,8.826992257127131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.650390625,0.0,1539.0400390625,1895.4371337890625,0.0,3926.864013671875,0.9046921730041504,1.0,0.0,3.0,1.0,0.0
17859660,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7363618612289429,0.3805225193500519,0.3498112261295318,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8488767147064209,0.594835638999939,0.5695235133171082,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8776863813400269,0.6601032614707947,0.4652663171291351,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7674548029899597,0.4344026446342468,0.4189038276672363,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6314532160758972,0.2369279861450195,1.1055421829223633,284.9996337890625,284.95001220703125,299.2318115234375,293.2510681152344,298.0590209960937,297.1417541503906,284.9986267089844,1.0,0.7145987153053284,0.0,0.6499999761581421,1.0,1.0,-3.4936113357543945,1.530555009841919,1.963056325912476,0.7457319498062134,0.957699179649353,0.957699179649353,0.0,309.6579284667969,300.0,66165.4296875,0.0,4274.31103515625,1.0,278.84228515625,283.070556640625,296.23126220703125,300.4420166015625,293.1499938964844,293.1499938964844,278.54998779296875,33734.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949749767780304,1.0,0.0,0.0,3.741096258163452,3.7411208152771,9.338799600300264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.697265625,0.0,1619.5216064453125,1895.4371337890625,0.0,3860.70751953125,0.9241976737976074,1.0,0.0,3.0,1.0,0.0
