time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859720,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7363618612289429,0.3805225193500519,0.3498112261295318,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8488767147064209,0.594835638999939,0.5695235133171082,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8776863813400269,0.6601032614707947,0.4652663171291351,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7674548029899597,0.4344026446342468,0.4189038276672363,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6314532160758972,0.2369279861450195,1.1055421829223633,284.9996337890625,284.95001220703125,299.2318115234375,293.2510681152344,298.0590209960937,297.1417541503906,284.9986267089844,1.0,0.7145987153053284,0.0,0.6499999761581421,1.0,1.0,-3.4936113357543945,1.530555009841919,1.963056325912476,0.7457319498062134,0.957699179649353,0.957699179649353,0.0,309.6579284667969,300.0,66165.4296875,0.0,4274.31103515625,1.0,278.84228515625,283.070556640625,296.23126220703125,300.4420166015625,293.1499938964844,293.1499938964844,278.54998779296875,33734.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949749767780304,1.0,0.0,0.0,3.741096258163452,3.7411208152771,9.338799600300264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.697265625,0.0,1619.5216064453125,1895.4371337890625,0.0,3860.70751953125,0.9241976737976074,1.0,0.0,3.0,1.0,0.0
17859780,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7368849515914917,0.3786427974700928,0.3482883870601654,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8496172428131104,0.5922459959983826,0.5672827363014221,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8796960711479187,0.6599119305610657,0.4653022289276123,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7684600949287415,0.4330445528030395,0.4177559316158294,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6321892738342285,0.2361390888690948,1.1023011207580566,284.899658203125,284.95001220703125,299.214111328125,293.2471618652344,298.0474853515625,297.1352844238281,284.9007263183594,1.0,0.711391806602478,0.0,0.6499999761581421,1.0,1.0,-3.4838643074035645,1.5260486602783203,1.9578157663345337,0.743593692779541,0.8640519976615906,0.8640519976615906,0.0,306.18426513671875,288.0,66616.2265625,0.0,4228.12255859375,1.0,278.55712890625,282.9549255371094,296.2640075683594,300.57891845703125,293.1499938964844,293.1499938964844,278.8500061035156,38888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566417932510376,1.0,0.0,0.0,3.619166135787964,3.619190216064453,8.739977488403383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.0947265625,0.0,1520.56640625,1895.4371337890625,0.0,3922.5947265625,0.9008268117904664,1.0,0.0,3.0,1.0,0.0
17859840,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7368849515914917,0.3786427974700928,0.3482883870601654,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8496172428131104,0.5922459959983826,0.5672827363014221,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8796960711479187,0.6599119305610657,0.4653022289276123,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7684600949287415,0.4330445528030395,0.4177559316158294,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6321892738342285,0.2361390888690948,1.1023011207580566,284.899658203125,284.95001220703125,299.214111328125,293.2471618652344,298.0474853515625,297.1352844238281,284.9007263183594,1.0,0.711391806602478,0.0,0.6499999761581421,1.0,1.0,-3.4838643074035645,1.5260486602783203,1.9578157663345337,0.743593692779541,0.8640519976615906,0.8640519976615906,0.0,306.18426513671875,288.0,66616.2265625,0.0,4228.12255859375,1.0,278.55712890625,282.9549255371094,296.2640075683594,300.57891845703125,293.1499938964844,293.1499938964844,278.8500061035156,38888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566417932510376,1.0,0.0,0.0,3.619166135787964,3.619190216064453,8.739977488403383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.0947265625,0.0,1520.56640625,1895.4371337890625,0.0,3922.5947265625,0.9008268117904664,1.0,0.0,3.0,1.0,0.0
17859900,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7379580140113831,0.3781118392944336,0.3474607467651367,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8509653806686401,0.5913401246070862,0.5660648345947266,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8818067312240601,0.6603823900222778,0.465287983417511,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7698553800582886,0.4326320588588714,0.4170623123645782,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6331700682640076,0.2358501553535461,1.0999590158462524,285.0096130371094,284.95001220703125,299.2054443359375,293.24468994140625,298.0429077148437,297.1340026855469,285.0101928710937,1.0,0.708930492401123,0.0,0.6499999761581421,1.0,1.0,-3.477729558944702,1.5232397317886353,1.954489827156067,0.7420843243598938,0.9395872950553894,0.9395872950553894,0.0,302.7167053222656,288.0,65700.1953125,0.0,4191.57958984375,1.0,278.8008728027344,283.0827331542969,296.2131042480469,300.3593139648437,293.1499938964844,293.1499938964844,278.8500061035156,34422.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508289694786072,1.0,0.0,0.0,3.662808179855346,3.662832021713257,8.952031862463627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.095703125,0.0,1535.6234130859375,1895.4371337890625,0.0,3870.42724609375,0.9085658192634584,1.0,0.0,3.0,1.0,0.0
17859960,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.739822268486023,0.3776875138282776,0.3469251096248626,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8531836867332458,0.5905486345291138,0.5651564598083496,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8849173784255981,0.6610199809074402,0.4655980169773102,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7720685601234436,0.4323212206363678,0.416594922542572,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6347633600234985,0.2356321066617965,1.098136067390442,284.99237060546875,284.95001220703125,299.1968994140625,293.2418518066406,298.0390625,297.1339416503906,284.9908752441406,1.0,0.7062300443649292,0.0,0.6499999761581421,1.0,1.0,-3.473609209060669,1.5213497877120972,1.952259421348572,0.7410882711410522,0.9454716444015504,0.9454716444015504,0.0,298.25439453125,276.0,65740.8359375,0.0,4154.44677734375,1.0,278.8429870605469,283.0711364746094,296.21929931640625,300.406982421875,293.1499938964844,293.1499938964844,278.54998779296875,33896.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488241672515868,1.0,0.0,0.0,3.7176334857940674,3.717657804489136,9.222027870237072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.4521484375,0.0,1593.68994140625,1895.4371337890625,0.0,3852.36328125,0.9187727570533752,1.0,0.0,3.0,1.0,0.0
17860020,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7433385252952576,0.3757756948471069,0.3451223373413086,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.857573390007019,0.5878587365150452,0.5625541806221008,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8910513520240784,0.6609351634979248,0.465512603521347,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7764462232589722,0.4308574497699737,0.4150806367397308,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.637894332408905,0.2346785515546798,1.0928795337677002,284.900146484375,284.95001220703125,299.1800842285156,293.23516845703125,298.0276794433594,297.12713623046875,284.901123046875,1.0,0.699934184551239,0.0,0.6499999761581421,1.0,1.0,-3.460074186325073,1.515110731124878,1.944963335990905,0.7379818558692932,0.8547286987304688,0.8547286987304688,0.0,288.8984680175781,264.0,66031.328125,0.0,4064.365478515625,1.0,278.5574035644531,282.96490478515625,296.2489929199219,300.5288391113281,293.1499938964844,293.1499938964844,278.8500061035156,39109.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551390409469604,1.0,0.0,0.0,3.5796289443969727,3.579653024673462,8.550063625989424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.4287109375,0.0,1479.0960693359375,1895.4371337890625,0.0,3909.138671875,0.8922783732414246,1.0,0.0,3.0,1.0,0.0
17860080,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7433385252952576,0.3757756948471069,0.3451223373413086,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.857573390007019,0.5878587365150452,0.5625541806221008,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8910513520240784,0.6609351634979248,0.465512603521347,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7764462232589722,0.4308574497699737,0.4150806367397308,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.637894332408905,0.2346785515546798,1.0928795337677002,284.900146484375,284.95001220703125,299.1800842285156,293.23516845703125,298.0276794433594,297.12713623046875,284.901123046875,1.0,0.699934184551239,0.0,0.6499999761581421,1.0,1.0,-3.460074186325073,1.515110731124878,1.944963335990905,0.7379818558692932,0.8547286987304688,0.8547286987304688,0.0,288.8984680175781,264.0,66031.328125,0.0,4064.365478515625,1.0,278.5574035644531,282.96490478515625,296.2489929199219,300.5288391113281,293.1499938964844,293.1499938964844,278.8500061035156,39109.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551390409469604,1.0,0.0,0.0,3.5796289443969727,3.579653024673462,8.550063625989424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.4287109375,0.0,1479.0960693359375,1895.4371337890625,0.0,3909.138671875,0.8922783732414246,1.0,0.0,3.0,1.0,0.0
17860140,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7483112215995789,0.3747946321964264,0.3436450660228729,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8636087775230408,0.5860899686813354,0.5602605938911438,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8990492224693298,0.6621635556221008,0.4658232033252716,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7823252081871033,0.4300740361213684,0.4137546718120575,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.642117440700531,0.2340773344039917,1.0877283811569214,284.9891052246094,284.95001220703125,299.1636657714844,293.2272033691406,298.0200500488281,297.12664794921875,284.9881286621094,1.0,0.693054735660553,0.0,0.6499999761581421,1.0,1.0,-3.4481136798858643,1.5096266269683838,1.93848717212677,0.7350550293922424,0.9323933124542236,0.9323933124542236,0.0,277.9425964355469,252.0,65131.046875,0.0,3969.50146484375,1.0,278.8418273925781,283.0782470703125,296.2033996582031,300.3534851074219,293.1499938964844,293.1499938964844,278.54998779296875,34064.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469521641731262,1.0,0.0,0.0,3.6752126216888414,3.675236463546753,9.0127690555164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.748046875,0.0,1546.817138671875,1895.4371337890625,0.0,3835.4638671875,0.9095657467842102,1.0,0.0,3.0,1.0,0.0
17860200,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7483112215995789,0.3747946321964264,0.3436450660228729,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8636087775230408,0.5860899686813354,0.5602605938911438,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8990492224693298,0.6621635556221008,0.4658232033252716,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7823252081871033,0.4300740361213684,0.4137546718120575,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.642117440700531,0.2340773344039917,1.0877283811569214,284.9891052246094,284.95001220703125,299.1636657714844,293.2272033691406,298.0200500488281,297.12664794921875,284.9881286621094,1.0,0.693054735660553,0.0,0.6499999761581421,1.0,1.0,-3.4481136798858643,1.5096266269683838,1.93848717212677,0.7350550293922424,0.9323933124542236,0.9323933124542236,0.0,277.9425964355469,252.0,65131.046875,0.0,3969.50146484375,1.0,278.8418273925781,283.0782470703125,296.2033996582031,300.3534851074219,293.1499938964844,293.1499938964844,278.54998779296875,34064.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469521641731262,1.0,0.0,0.0,3.6752126216888414,3.675236463546753,9.0127690555164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.748046875,0.0,1546.817138671875,1895.4371337890625,0.0,3835.4638671875,0.9095657467842102,1.0,0.0,3.0,1.0,0.0
17860260,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7510913014411926,0.373829185962677,0.3428259193897247,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8669967651367188,0.5847113728523254,0.559021532535553,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9034700989723206,0.6622263789176941,0.4659587442874908,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7856128215789795,0.4293363690376282,0.4130466282367706,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6445149183273315,0.2335855066776275,1.085056185722351,284.86749267578125,284.95001220703125,299.1552734375,293.2225952148437,298.0146789550781,297.12384033203125,284.8681945800781,1.0,0.6893638372421265,0.0,0.6499999761581421,1.0,1.0,-3.4417428970336914,1.506684422492981,1.935058355331421,0.7336111068725586,0.842559278011322,0.842559278011322,0.0,272.1434631347656,252.0,65742.609375,0.0,3919.42724609375,1.0,278.59454345703125,282.94482421875,296.24786376953125,300.55047607421875,293.1499938964844,293.1499938964844,278.54998779296875,39078.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95224529504776,1.0,0.0,0.0,3.611745834350586,3.611769914627075,8.70417579790228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.12890625,0.0,1513.8162841796875,1895.4371337890625,0.0,3883.1669921875,0.8967099785804749,1.0,0.0,3.0,1.0,0.0
17860320,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7533401250839233,0.3728834986686706,0.3417616784572601,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8698258399963379,0.5833662152290344,0.5575388073921204,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.907314956188202,0.6622185707092285,0.4657689929008484,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7883554697036743,0.4285820722579956,0.4121325016021728,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6464978456497192,0.2330621182918548,1.081837773323059,284.90264892578125,284.95001220703125,299.1475830078125,293.2180480957031,298.00933837890625,297.1204833984375,284.9029846191406,1.0,0.6857668161392212,0.0,0.6499999761581421,1.0,1.0,-3.4334816932678223,1.5028817653656006,1.9305999279022217,0.731661856174469,0.8457844257354736,0.8457844257354736,0.0,267.0094299316406,240.0,65365.3984375,0.0,3868.751220703125,1.0,278.5581970214844,282.9770202636719,296.2301330566406,300.46826171875,293.1499938964844,293.1499938964844,278.8500061035156,39035.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529356360435486,1.0,0.0,0.0,3.5352017879486084,3.5352251529693604,8.33914839404315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.70703125,0.0,1431.1583251953125,1895.4371337890625,0.0,3889.3701171875,0.8823376893997192,1.0,0.0,3.0,1.0,0.0
17860380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.759732723236084,0.3718539178371429,0.3402340412139892,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8775321245193481,0.58152174949646,0.5551656484603882,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.917982280254364,0.663525402545929,0.4661345779895782,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7956977486610413,0.4277439713478088,0.4107402861118316,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6519140005111694,0.2323889583349228,1.0762615203857422,284.9869079589844,284.95001220703125,299.1318054199219,293.207763671875,298.00244140625,297.1208190917969,284.9859924316406,1.0,0.6782814264297485,0.0,0.6499999761581421,1.0,1.0,-3.420841217041016,1.4970803260803225,1.9237608909606927,0.7285683155059814,0.9199875593185424,0.9199875593185424,0.0,255.23703002929688,228.0,64462.6171875,0.0,3768.78515625,1.0,278.84149169921875,283.0863647460937,296.18328857421875,300.2917785644531,293.1499938964844,293.1499938964844,278.54998779296875,34085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446449875831604,1.0,0.0,0.0,3.6301157474517822,3.630139350891113,8.792943049229507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.7626953125,0.0,1496.913818359375,1895.4371337890625,0.0,3814.594482421875,0.8994390964508057,1.0,0.0,3.0,1.0,0.0
17860440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.759732723236084,0.3718539178371429,0.3402340412139892,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8775321245193481,0.58152174949646,0.5551656484603882,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.917982280254364,0.663525402545929,0.4661345779895782,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7956977486610413,0.4277439713478088,0.4107402861118316,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6519140005111694,0.2323889583349228,1.0762615203857422,284.9869079589844,284.95001220703125,299.1318054199219,293.207763671875,298.00244140625,297.1208190917969,284.9859924316406,1.0,0.6782814264297485,0.0,0.6499999761581421,1.0,1.0,-3.420841217041016,1.4970803260803225,1.9237608909606927,0.7285683155059814,0.9199875593185424,0.9199875593185424,0.0,255.23703002929688,228.0,64462.6171875,0.0,3768.78515625,1.0,278.84149169921875,283.0863647460937,296.18328857421875,300.2917785644531,293.1499938964844,293.1499938964844,278.54998779296875,34085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446449875831604,1.0,0.0,0.0,3.6301157474517822,3.630139350891113,8.792943049229507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.7626953125,0.0,1496.913818359375,1895.4371337890625,0.0,3814.594482421875,0.8994390964508057,1.0,0.0,3.0,1.0,0.0
17860500,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7630879282951355,0.3709152936935425,0.3394227921962738,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8815770745277405,0.580173134803772,0.5539371967315674,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.923705518245697,0.6636186838150024,0.4662820398807525,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7995310425758362,0.4270176887512207,0.4100298583507538,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6548017263412476,0.2318876087665558,1.073503494262695,284.8686828613281,284.95001220703125,299.1239929199219,293.2022399902344,297.9975280761719,297.11834716796875,284.8688659667969,1.0,0.6745086312294006,0.0,0.6499999761581421,1.0,1.0,-3.414400339126587,1.4941052198410034,1.9202951192855835,0.7270963788032532,0.8332567811012268,0.8332567811012268,0.0,249.41685485839844,228.0,65048.62890625,0.0,3719.146728515625,1.0,278.5989685058594,282.9563903808594,296.2265930175781,300.4875793457031,293.1499938964844,293.1499938964844,278.54998779296875,39028.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497604370117188,1.0,0.0,0.0,3.568540573120117,3.568564414978028,8.497175372212951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.650390625,0.0,1466.56787109375,1895.4371337890625,0.0,3860.8037109375,0.8868979215621948,1.0,0.0,3.0,1.0,0.0
17860560,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.766082763671875,0.3699187338352203,0.3383060991764068,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8852709531784058,0.5787484645843506,0.5523724555969238,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9290146827697754,0.6636463403701782,0.4661115705966949,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8030211925506592,0.4262154102325439,0.4090611338615417,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.657426655292511,0.2313147932291031,1.0700081586837769,284.905517578125,284.95001220703125,299.1162414550781,293.1964416503906,297.9921875,297.1150817871094,284.9061584472656,1.0,0.6705754399299622,0.0,0.6499999761581421,1.0,1.0,-3.40560245513916,1.490052580833435,1.9155499935150144,0.7250156998634338,0.8374034762382507,0.8374034762382507,0.0,243.8815460205078,216.0,64627.20703125,0.0,3665.67822265625,1.0,278.5583190917969,282.99078369140625,296.2084045410156,300.4010314941406,293.1499938964844,293.1499938964844,278.8500061035156,39133.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950563907623291,1.0,0.0,0.0,3.484393119812012,3.484416007995605,8.101166599772114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.265625,0.0,1378.9903564453125,1895.4371337890625,0.0,3868.041015625,0.8712908625602722,1.0,0.0,3.0,1.0,0.0
17860620,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7739407420158386,0.3688254058361053,0.336726039648056,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8946101069450378,0.5768172144889832,0.549922525882721,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9419566988945008,0.6649191379547119,0.4664746224880218,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8115596175193787,0.425315648317337,0.4076125025749206,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6641240119934082,0.2305739074945449,1.0641117095947266,284.9843139648437,284.95001220703125,299.10089111328125,293.1841125488281,297.9858093261719,297.115966796875,284.9834289550781,1.0,0.6627688407897949,0.0,0.6499999761581421,1.0,1.0,-3.3923513889312744,1.4839651584625244,1.90838623046875,0.7217718958854675,0.9076045751571656,0.9076045751571656,0.0,231.91192626953125,204.0,63754.484375,0.0,3564.605712890625,1.0,278.8410949707031,283.0943603515625,296.1593322753906,300.2238464355469,293.1499938964844,293.1499938964844,278.54998779296875,34114.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942197561264038,1.0,0.0,0.0,3.583113670349121,3.583136796951294,8.566718179281452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.4443359375,0.0,1446.1737060546875,1895.4371337890625,0.0,3792.40771484375,0.8888539671897888,1.0,0.0,3.0,1.0,0.0
17860680,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7739407420158386,0.3688254058361053,0.336726039648056,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8946101069450378,0.5768172144889832,0.549922525882721,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9419566988945008,0.6649191379547119,0.4664746224880218,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8115596175193787,0.425315648317337,0.4076125025749206,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6641240119934082,0.2305739074945449,1.0641117095947266,284.9843139648437,284.95001220703125,299.10089111328125,293.1841125488281,297.9858093261719,297.115966796875,284.9834289550781,1.0,0.6627688407897949,0.0,0.6499999761581421,1.0,1.0,-3.3923513889312744,1.4839651584625244,1.90838623046875,0.7217718958854675,0.9076045751571656,0.9076045751571656,0.0,231.91192626953125,204.0,63754.484375,0.0,3564.605712890625,1.0,278.8410949707031,283.0943603515625,296.1593322753906,300.2238464355469,293.1499938964844,293.1499938964844,278.54998779296875,34114.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942197561264038,1.0,0.0,0.0,3.583113670349121,3.583136796951294,8.566718179281452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.4443359375,0.0,1446.1737060546875,1895.4371337890625,0.0,3792.40771484375,0.8888539671897888,1.0,0.0,3.0,1.0,0.0
17860740,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7817976474761963,0.3668608069419861,0.3347509503364563,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9040052890777588,0.5739914774894714,0.5470579266548157,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.954441785812378,0.6650318503379822,0.4664217233657837,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8197087049484253,0.4237500727176666,0.4058809280395508,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6709768176078796,0.2294456660747528,1.057565212249756,284.90679931640625,284.95001220703125,299.0857238769531,293.1708679199219,297.9758605957031,297.1105651855469,284.90679931640625,1.0,0.6547852158546448,0.0,0.6499999761581421,1.0,1.0,-3.376518487930298,1.4766595363616943,1.8998589515686035,0.7180615663528442,0.8281840682029724,0.8281840682029724,0.0,220.45265197753903,192.0,63885.30078125,0.0,3461.19384765625,1.0,278.5589904785156,283.002197265625,296.18218994140625,300.3281555175781,293.1499938964844,293.1499938964844,278.8500061035156,38998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480339884757996,1.0,0.0,0.0,3.4365742206573486,3.436596632003784,7.880336170273949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.955078125,0.0,1329.5526123046875,1895.4371337890625,0.0,3845.2333984375,0.8605293035507202,1.0,0.0,3.0,1.0,0.0
17860800,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7817976474761963,0.3668608069419861,0.3347509503364563,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9040052890777588,0.5739914774894714,0.5470579266548157,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.954441785812378,0.6650318503379822,0.4664217233657837,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8197087049484253,0.4237500727176666,0.4058809280395508,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6709768176078796,0.2294456660747528,1.057565212249756,284.90679931640625,284.95001220703125,299.0857238769531,293.1708679199219,297.9758605957031,297.1105651855469,284.90679931640625,1.0,0.6547852158546448,0.0,0.6499999761581421,1.0,1.0,-3.376518487930298,1.4766595363616943,1.8998589515686035,0.7180615663528442,0.8281840682029724,0.8281840682029724,0.0,220.45265197753903,192.0,63885.30078125,0.0,3461.19384765625,1.0,278.5589904785156,283.002197265625,296.18218994140625,300.3281555175781,293.1499938964844,293.1499938964844,278.8500061035156,38998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480339884757996,1.0,0.0,0.0,3.4365742206573486,3.436596632003784,7.880336170273949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.955078125,0.0,1329.5526123046875,1895.4371337890625,0.0,3845.2333984375,0.8605293035507202,1.0,0.0,3.0,1.0,0.0
17860860,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.791452169418335,0.3656992614269256,0.3331265449523926,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9160944819450378,0.5719706416130066,0.5445412993431091,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9682133197784424,0.6662569642066956,0.4667700827121734,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8292121291160583,0.4227888584136963,0.404386967420578,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6792874336242676,0.2286339104175567,1.051387906074524,284.9819641113281,284.95001220703125,299.0706787109375,293.1567687988281,297.9698486328125,297.11187744140625,284.9811706542969,1.0,0.6467267274856567,0.0,0.6499999761581421,1.0,1.0,-3.362725019454956,1.4703164100646973,1.8924086093902588,0.7146883010864258,0.8952824473381042,0.8952824473381042,0.0,208.43739318847656,180.0,63007.0,0.0,3360.197265625,1.0,278.8406677246094,283.1029357910156,296.1316223144531,300.1495361328125,293.1499938964844,293.1499938964844,279.1499938964844,34154.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396116733551024,1.0,0.0,0.0,3.5334126949310303,3.533435344696045,8.330710556947452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.24609375,0.0,1393.921630859375,1895.4371337890625,0.0,3768.913330078125,0.8777475953102112,1.0,0.0,3.0,1.0,0.0
17860920,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.791452169418335,0.3656992614269256,0.3331265449523926,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9160944819450378,0.5719706416130066,0.5445412993431091,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9682133197784424,0.6662569642066956,0.4667700827121734,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8292121291160583,0.4227888584136963,0.404386967420578,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6792874336242676,0.2286339104175567,1.051387906074524,284.9819641113281,284.95001220703125,299.0706787109375,293.1567687988281,297.9698486328125,297.11187744140625,284.9811706542969,1.0,0.6467267274856567,0.0,0.6499999761581421,1.0,1.0,-3.362725019454956,1.4703164100646973,1.8924086093902588,0.7146883010864258,0.8952824473381042,0.8952824473381042,0.0,208.43739318847656,180.0,63007.0,0.0,3360.197265625,1.0,278.8406677246094,283.1029357910156,296.1316223144531,300.1495361328125,293.1499938964844,293.1499938964844,279.1499938964844,34154.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396116733551024,1.0,0.0,0.0,3.5334126949310303,3.533435344696045,8.330710556947452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.24609375,0.0,1393.921630859375,1895.4371337890625,0.0,3768.913330078125,0.8777475953102112,1.0,0.0,3.0,1.0,0.0
17860980,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8027679324150085,0.3646742105484009,0.3317640721797943,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9309298992156982,0.5701264142990112,0.5423365831375122,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9823787808418274,0.6676556468009949,0.467387706041336,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8402858972549438,0.4220051765441894,0.4031679928302765,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6891347765922546,0.2279604822397232,1.046093225479126,285.02703857421875,284.95001220703125,299.0556945800781,293.1419372558594,297.9649658203125,297.1151428222656,285.0235900878906,1.0,0.6387929916381836,0.0,0.6499999761581421,1.0,1.0,-3.3513429164886475,1.4650739431381226,1.886268973350525,0.7119400501251221,0.9823011755943298,0.9823011755943298,0.0,196.24655151367188,168.0,62455.6875,0.0,3264.427978515625,1.0,279.1423034667969,283.1727294921875,296.123779296875,300.0914611816406,293.1499938964844,293.1499938964844,278.8500061035156,31716.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336385726928712,1.0,0.0,0.0,3.708295822143554,3.708319664001465,9.175760169455316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.1064453125,0.0,1566.439453125,1895.4371337890625,0.0,3714.447265625,0.9150240421295166,1.0,0.0,3.0,1.0,0.0
17861040,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8027679324150085,0.3646742105484009,0.3317640721797943,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9309298992156982,0.5701264142990112,0.5423365831375122,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9823787808418274,0.6676556468009949,0.467387706041336,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8402858972549438,0.4220051765441894,0.4031679928302765,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6891347765922546,0.2279604822397232,1.046093225479126,285.02703857421875,284.95001220703125,299.0556945800781,293.1419372558594,297.9649658203125,297.1151428222656,285.0235900878906,1.0,0.6387929916381836,0.0,0.6499999761581421,1.0,1.0,-3.3513429164886475,1.4650739431381226,1.886268973350525,0.7119400501251221,0.9823011755943298,0.9823011755943298,0.0,196.24655151367188,168.0,62455.6875,0.0,3264.427978515625,1.0,279.1423034667969,283.1727294921875,296.123779296875,300.0914611816406,293.1499938964844,293.1499938964844,278.8500061035156,31716.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336385726928712,1.0,0.0,0.0,3.708295822143554,3.708319664001465,9.175760169455316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.1064453125,0.0,1566.439453125,1895.4371337890625,0.0,3714.447265625,0.9150240421295166,1.0,0.0,3.0,1.0,0.0
17861100,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8082607984542847,0.3635748326778412,0.3308658599853515,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9382815361022948,0.5685995817184448,0.5410067439079285,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.98871910572052,0.6675472259521484,0.4674579203128814,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8458648920059204,0.421159416437149,0.402400404214859,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6940368413925171,0.2273643463850021,1.0430868864059448,284.8723449707031,284.95001220703125,299.0482177734375,293.1342468261719,297.959716796875,297.1118469238281,284.86798095703125,1.0,0.6347593069076538,0.0,0.6499999761581421,1.0,1.0,-3.3442177772521973,1.461774468421936,1.8824433088302608,0.7103156447410583,0.8794366121292114,0.8794366121292114,0.0,190.4732360839844,168.0,63375.9765625,0.0,3215.394287109375,1.0,278.89617919921875,283.0041198730469,296.1735534667969,300.3173828125,293.1499938964844,293.1499938964844,278.8500061035156,36274.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407251477241516,1.0,0.0,0.0,3.695398569107056,3.695423126220703,9.112044949688424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.107421875,0.0,1586.341796875,1895.4371337890625,0.0,3779.03662109375,0.913414716720581,1.0,0.0,3.0,1.0,0.0
17861160,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8128799200057983,0.3622969388961792,0.3295540511608124,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9447439312934875,0.5668608546257019,0.5392137765884399,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.994061291217804,0.6672230362892151,0.4670952260494232,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8509111404418945,0.4201236367225647,0.4012701511383056,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.69835364818573,0.2266165912151336,1.0390225648880005,284.8851318359375,284.95001220703125,299.0407409667969,293.1264038085937,297.95330810546875,297.1065673828125,284.8866271972656,1.0,0.6305046081542969,0.0,0.6499999761581421,1.0,1.0,-3.333804130554199,1.4569646120071411,1.876839637756348,0.7078627347946167,0.8624261021614075,0.8624261021614075,0.0,185.11734008789065,156.0,62905.1484375,0.0,3161.63623046875,1.0,278.8573608398437,283.0224609375,296.1537780761719,300.23760986328125,293.1499938964844,293.1499938964844,279.1499938964844,38667.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431807994842528,1.0,0.0,0.0,3.607783079147339,3.607807159423828,8.685086072546255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6650390625,0.0,1506.43408203125,1895.4371337890625,0.0,3801.32666015625,0.8978533744812012,1.0,0.0,3.0,1.0,0.0
17861220,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8237314224243164,0.3609043955802917,0.3276699185371399,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9594691395759584,0.564555287361145,0.5363763570785522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.668537437915802,0.4563811719417572,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8630799055099487,0.4189319610595703,0.3995334208011627,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.708500325679779,0.2255875170230865,1.0319256782531738,284.97833251953125,284.95001220703125,299.0257873535156,293.1102294921875,297.9471740722656,297.1077575683594,284.9778137207031,1.0,0.6217127442359924,0.0,0.6499999761581421,1.0,1.0,-3.313915967941284,1.4477142095565796,1.866201639175415,0.7035210132598877,0.9351748824119568,0.9351748824119568,0.0,174.04629516601562,159.0,61831.4375,0.0,3046.5302734375,1.0,279.1420288085937,283.1405944824219,296.0889587402344,300.03564453125,293.1499938964844,293.1499938964844,278.8500061035156,34205.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353728890419006,1.0,0.0,0.0,3.6964211463928223,3.696445226669312,9.117088666243944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.8427734375,0.0,1571.8353271484375,1895.4371337890625,0.0,3730.28857421875,0.9142685532569884,1.0,0.0,3.0,1.0,0.0
17861280,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8237314224243164,0.3609043955802917,0.3276699185371399,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9594691395759584,0.564555287361145,0.5363763570785522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.668537437915802,0.4563811719417572,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8630799055099487,0.4189319610595703,0.3995334208011627,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.708500325679779,0.2255875170230865,1.0319256782531738,284.97833251953125,284.95001220703125,299.0257873535156,293.1102294921875,297.9471740722656,297.1077575683594,284.9778137207031,1.0,0.6217127442359924,0.0,0.6499999761581421,1.0,1.0,-3.313915967941284,1.4477142095565796,1.866201639175415,0.7035210132598877,0.9351748824119568,0.9351748824119568,0.0,174.04629516601562,159.0,61831.4375,0.0,3046.5302734375,1.0,279.1420288085937,283.1405944824219,296.0889587402344,300.03564453125,293.1499938964844,293.1499938964844,278.8500061035156,34205.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353728890419006,1.0,0.0,0.0,3.6964211463928223,3.696445226669312,9.117088666243944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.8427734375,0.0,1571.8353271484375,1895.4371337890625,0.0,3730.28857421875,0.9142685532569884,1.0,0.0,3.0,1.0,0.0
17861340,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8223247528076172,0.3586258590221405,0.3258561193943023,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9577499628067015,0.5613444447517395,0.533616304397583,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6717396974563599,0.4563513696193695,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.861971378326416,0.4170369207859039,0.3979597091674804,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7071056365966797,0.2241302132606506,1.026077151298523,284.8890991210937,284.95001220703125,299.0107727050781,293.093505859375,297.9417724609375,297.1111755371094,284.8888244628906,1.0,0.6156252026557922,0.0,0.6499999761581421,1.0,1.0,-3.2719080448150635,1.428020715713501,1.8438873291015625,0.6951254606246948,0.8358327150344849,0.8358327150344849,0.0,172.32179260253906,162.0,61559.6875,0.0,2971.424072265625,1.0,278.8578491210937,283.0423278808594,296.1031799316406,300.11041259765625,293.1499938964844,293.1499938964844,279.1499938964844,39974.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409414529800416,1.0,0.0,0.0,3.5176148414611816,3.5176384449005127,8.256384376181813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.462890625,0.0,1419.468017578125,1895.4371337890625,0.0,3781.001708984375,0.8793281316757202,1.0,0.0,3.0,1.0,0.0
17861400,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8223247528076172,0.3586258590221405,0.3258561193943023,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9577499628067015,0.5613444447517395,0.533616304397583,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6717396974563599,0.4563513696193695,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.861971378326416,0.4170369207859039,0.3979597091674804,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7071056365966797,0.2241302132606506,1.026077151298523,284.8890991210937,284.95001220703125,299.0107727050781,293.093505859375,297.9417724609375,297.1111755371094,284.8888244628906,1.0,0.6156252026557922,0.0,0.6499999761581421,1.0,1.0,-3.2719080448150635,1.428020715713501,1.8438873291015625,0.6951254606246948,0.8358327150344849,0.8358327150344849,0.0,172.32179260253906,162.0,61559.6875,0.0,2971.424072265625,1.0,278.8578491210937,283.0423278808594,296.1031799316406,300.11041259765625,293.1499938964844,293.1499938964844,279.1499938964844,39974.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409414529800416,1.0,0.0,0.0,3.5176148414611816,3.5176384449005127,8.256384376181813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.462890625,0.0,1419.468017578125,1895.4371337890625,0.0,3781.001708984375,0.8793281316757202,1.0,0.0,3.0,1.0,0.0
17861460,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8255960941314697,0.357870876789093,0.3247972428798675,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9620858430862428,0.5600355863571167,0.531977117061615,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6739346385002136,0.4491032063961029,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8658543825149536,0.4163641929626465,0.3969763219356537,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7101022005081177,0.2235264182090759,1.0221126079559326,284.9993896484375,284.95001220703125,299.001708984375,293.0832214355469,297.9422912597656,297.1187744140625,284.997314453125,1.0,0.614041805267334,0.0,0.6499999761581421,1.0,1.0,-3.272238254547119,1.4285551309585571,1.843683242797852,0.6930267214775085,0.9115415215492249,0.9115415215492249,0.0,168.97622680664062,162.0,60711.84375,0.0,2936.986328125,1.0,279.11376953125,283.1697082519531,296.0394897460937,299.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,34165.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328524470329284,1.0,0.0,0.0,3.5772078037261963,3.57723069190979,8.538501106158947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4453125,0.0,1440.2327880859375,1895.4371337890625,0.0,3707.259033203125,0.8885294198989868,1.0,0.0,3.0,1.0,0.0
17861520,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8257730007171631,0.357353001832962,0.324369877576828,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9622618556022644,0.5591664910316467,0.5311930775642395,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.6752557158470154,0.4482031166553497,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8661448359489441,0.4159288108348846,0.3965794742107391,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7101691961288452,0.223139077425003,1.0203449726104736,284.9826354980469,284.95001220703125,298.99566650390625,293.0762939453125,297.9420166015625,297.1231384277344,284.98193359375,1.0,0.6130729913711548,0.0,0.6499999761581421,1.0,1.0,-3.2670936584472656,1.426183581352234,1.8409101963043213,0.6917597055435181,0.9109616279602052,0.9109616279602052,0.0,168.35684204101562,165.0,60642.28515625,0.0,2922.63232421875,1.0,279.14129638671875,283.1601257324219,296.044921875,299.9132080078125,293.1499938964844,293.1499938964844,278.8500061035156,34325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930978000164032,1.0,0.0,0.0,3.6066625118255615,3.6066856384277344,8.679691063662176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.396484375,0.0,1473.10693359375,1895.4371337890625,0.0,3690.1025390625,0.8943774104118347,1.0,0.0,3.0,1.0,0.0
