time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861580,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8236902356147766,0.3551577627658844,0.3226217031478882,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9596768617630004,0.5560680627822876,0.5285243988037109,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6766631603240967,0.4494222402572632,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8642672300338745,0.414122074842453,0.3950742185115814,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7081364393234253,0.2217359244823455,1.0147019624710083,284.906005859375,284.95001220703125,298.9804077148437,293.0586853027344,297.93408203125,297.1213073730469,284.9061889648437,1.0,0.6115175485610962,0.0,0.6499999761581421,1.0,1.0,-3.254652738571167,1.420435667037964,1.8342169523239136,0.6887603998184204,0.8303413391113281,0.8303413391113281,0.0,168.35877990722656,168.0,60807.2421875,0.0,2896.4130859375,1.0,278.8588256835937,283.06884765625,296.0686340332031,300.016357421875,293.1499938964844,293.1499938964844,279.1499938964844,39195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366859197616576,1.0,0.0,0.0,3.4522593021392822,3.452281951904297,7.952434657454432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9033203125,0.0,1346.71044921875,1895.4371337890625,0.0,3742.26806640625,0.8642613291740417,1.0,0.0,3.0,1.0,0.0
17861640,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8236902356147766,0.3551577627658844,0.3226217031478882,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9596768617630004,0.5560680627822876,0.5285243988037109,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6766631603240967,0.4494222402572632,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8642672300338745,0.414122074842453,0.3950742185115814,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7081364393234253,0.2217359244823455,1.0147019624710083,284.906005859375,284.95001220703125,298.9804077148437,293.0586853027344,297.93408203125,297.1213073730469,284.9061889648437,1.0,0.6115175485610962,0.0,0.6499999761581421,1.0,1.0,-3.254652738571167,1.420435667037964,1.8342169523239136,0.6887603998184204,0.8303413391113281,0.8303413391113281,0.0,168.35877990722656,168.0,60807.2421875,0.0,2896.4130859375,1.0,278.8588256835937,283.06884765625,296.0686340332031,300.016357421875,293.1499938964844,293.1499938964844,279.1499938964844,39195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366859197616576,1.0,0.0,0.0,3.4522593021392822,3.452281951904297,7.952434657454432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9033203125,0.0,1346.71044921875,1895.4371337890625,0.0,3742.26806640625,0.8642613291740417,1.0,0.0,3.0,1.0,0.0
17861700,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8222178816795349,0.3544091880321502,0.3217960894107818,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9577786922454834,0.5548706650733948,0.5272316932678223,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6773691773414612,0.4508528411388397,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8628234267234802,0.413472980260849,0.394339919090271,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7066383957862854,0.2211463153362274,1.0118097066879272,285.00958251953125,284.95001220703125,298.97271728515625,293.0497436523437,297.93096923828125,297.121826171875,285.0103454589844,1.0,0.6111000180244446,0.0,0.6499999761581421,1.0,1.0,-3.2494606971740723,1.418044090270996,1.8314167261123653,0.6874647736549377,0.9020565152168274,0.9020565152168274,0.0,168.76490783691406,168.0,59979.35546875,0.0,2887.774169921875,1.0,279.09674072265625,283.18927001953125,296.01141357421875,299.7972106933594,293.1499938964844,293.1499938964844,279.1499938964844,34338.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302234649658204,1.0,0.0,0.0,3.498679876327514,3.49870228767395,8.167737064468383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.162109375,0.0,1359.3270263671875,1895.4371337890625,0.0,3683.189453125,0.8721425533294678,1.0,0.0,3.0,1.0,0.0
17861760,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8209412693977356,0.3537060618400574,0.3212180733680725,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9560413956642152,0.5537375807762146,0.526215672492981,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6779698133468628,0.4522870779037475,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8615440726280212,0.4128898978233337,0.3938246071338653,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7052808403968811,0.2206027805805206,1.0094953775405884,284.9882507324219,284.95001220703125,298.9649963378906,293.04071044921875,297.9278869628906,297.1224365234375,284.9867553710937,1.0,0.6109263300895691,0.0,0.6499999761581421,1.0,1.0,-3.245864152908325,1.4163864850997925,1.8294775485992432,0.6865707039833069,0.9045037031173706,0.9045037031173706,0.0,169.2443084716797,171.0,60026.625,0.0,2882.899169921875,1.0,279.1413879394531,283.17291259765625,296.01336669921875,299.8398742675781,293.1499938964844,293.1499938964844,278.8500061035156,33789.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277942180633544,1.0,0.0,0.0,3.5597872734069824,3.559809923171997,8.455540410068352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.248046875,0.0,1418.9691162109375,1895.4371337890625,0.0,3660.906494140625,0.8832104206085205,1.0,0.0,3.0,1.0,0.0
17861820,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8165968656539917,0.3513481318950653,0.3193904459476471,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9503784775733948,0.5504839420318604,0.5234743356704712,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.67732834815979,0.4573594331741333,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8572755455970764,0.4109584093093872,0.3922747373580932,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.701033353805542,0.2190416306257248,1.0035021305084229,284.909423828125,284.95001220703125,298.9493408203125,293.0224914550781,297.91455078125,297.1111755371094,284.909423828125,1.0,0.6109057068824768,0.0,0.6499999761581421,1.0,1.0,-3.237401962280273,1.4124726057052612,1.8249292373657229,0.6845425963401794,0.8257405161857605,0.8257405161857605,0.0,171.14578247070312,174.0,60262.4765625,0.0,2875.73046875,1.0,278.8592224121094,283.0794982910156,296.0370178222656,299.9498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38905.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344948530197144,1.0,0.0,0.0,3.413356065750122,3.4133784770965576,7.774214623168518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.119140625,0.0,1305.810546875,1895.4371337890625,0.0,3722.27099609375,0.8554213643074036,1.0,0.0,3.0,1.0,0.0
17861880,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8165968656539917,0.3513481318950653,0.3193904459476471,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9503784775733948,0.5504839420318604,0.5234743356704712,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.67732834815979,0.4573594331741333,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8572755455970764,0.4109584093093872,0.3922747373580932,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.701033353805542,0.2190416306257248,1.0035021305084229,284.909423828125,284.95001220703125,298.9493408203125,293.0224914550781,297.91455078125,297.1111755371094,284.909423828125,1.0,0.6109057068824768,0.0,0.6499999761581421,1.0,1.0,-3.237401962280273,1.4124726057052612,1.8249292373657229,0.6845425963401794,0.8257405161857605,0.8257405161857605,0.0,171.14578247070312,174.0,60262.4765625,0.0,2875.73046875,1.0,278.8592224121094,283.0794982910156,296.0370178222656,299.9498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38905.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344948530197144,1.0,0.0,0.0,3.413356065750122,3.4133784770965576,7.774214623168518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.119140625,0.0,1305.810546875,1895.4371337890625,0.0,3722.27099609375,0.8554213643074036,1.0,0.0,3.0,1.0,0.0
17861940,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8123095631599426,0.3497239649295807,0.3178831040859222,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9446121454238892,0.5479749441146851,0.5210544466972351,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6768753528594971,0.4627428650856018,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8530668616294861,0.409583181142807,0.3909448683261871,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6967070698738098,0.2177316397428512,0.997748613357544,284.987060546875,284.95001220703125,298.93341064453125,293.0040588378906,297.9040222167969,297.1050109863281,284.9862365722656,1.0,0.6112486720085144,0.0,0.6499999761581421,1.0,1.0,-3.230631113052368,1.409353494644165,1.8212776184082031,0.6828457713127136,0.8970950245857239,0.8970950245857239,0.0,173.2815399169922,177.0,59525.86328125,0.0,2873.4052734375,1.0,279.1405334472656,283.1795349121094,295.97998046875,299.77520751953125,293.1499938964844,293.1499938964844,279.45001220703125,33807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261636734008788,1.0,0.0,0.0,3.5227792263031006,3.522801637649536,8.280645147351606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.662109375,0.0,1380.34765625,1895.4371337890625,0.0,3645.927978515625,0.8751358389854431,1.0,0.0,3.0,1.0,0.0
17862000,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8123095631599426,0.3497239649295807,0.3178831040859222,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9446121454238892,0.5479749441146851,0.5210544466972351,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6768753528594971,0.4627428650856018,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8530668616294861,0.409583181142807,0.3909448683261871,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6967070698738098,0.2177316397428512,0.997748613357544,284.987060546875,284.95001220703125,298.93341064453125,293.0040588378906,297.9040222167969,297.1050109863281,284.9862365722656,1.0,0.6112486720085144,0.0,0.6499999761581421,1.0,1.0,-3.230631113052368,1.409353494644165,1.8212776184082031,0.6828457713127136,0.8970950245857239,0.8970950245857239,0.0,173.2815399169922,177.0,59525.86328125,0.0,2873.4052734375,1.0,279.1405334472656,283.1795349121094,295.97998046875,299.77520751953125,293.1499938964844,293.1499938964844,279.45001220703125,33807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261636734008788,1.0,0.0,0.0,3.5227792263031006,3.522801637649536,8.280645147351606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.662109375,0.0,1380.34765625,1895.4371337890625,0.0,3645.927978515625,0.8751358389854431,1.0,0.0,3.0,1.0,0.0
17862060,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8081031441688538,0.3482087850570678,0.3166205585002899,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9389206767082214,0.5456200242042542,0.5189359784126282,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6762320399284363,0.4682407081127167,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8490723371505737,0.4083625078201294,0.389881283044815,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6925469636917114,0.2165220975875854,0.9927505850791932,285.0371398925781,284.95001220703125,298.91717529296875,292.9855041503906,297.8937683105469,297.0995178222656,285.0340576171875,1.0,0.6119409799575806,0.0,0.6499999761581421,1.0,1.0,-3.225886583328247,1.4071630239486694,1.8187235593795776,0.6816813945770264,0.992501735687256,0.992501735687256,0.0,175.58775329589844,180.0,59065.65625,0.0,2876.23193359375,1.0,279.4412536621094,283.2516174316406,295.96905517578125,299.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,31378.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920356810092926,1.0,0.0,0.0,3.7092788219451904,3.7093024253845215,9.180624829241424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7666015625,0.0,1564.98681640625,1895.4371337890625,0.0,3592.450927734375,0.915220320224762,1.0,0.0,3.0,1.0,0.0
17862120,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8081031441688538,0.3482087850570678,0.3166205585002899,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9389206767082214,0.5456200242042542,0.5189359784126282,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6762320399284363,0.4682407081127167,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8490723371505737,0.4083625078201294,0.389881283044815,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6925469636917114,0.2165220975875854,0.9927505850791932,285.0371398925781,284.95001220703125,298.91717529296875,292.9855041503906,297.8937683105469,297.0995178222656,285.0340576171875,1.0,0.6119409799575806,0.0,0.6499999761581421,1.0,1.0,-3.225886583328247,1.4071630239486694,1.8187235593795776,0.6816813945770264,0.992501735687256,0.992501735687256,0.0,175.58775329589844,180.0,59065.65625,0.0,2876.23193359375,1.0,279.4412536621094,283.2516174316406,295.96905517578125,299.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,31378.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920356810092926,1.0,0.0,0.0,3.7092788219451904,3.7093024253845215,9.180624829241424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7666015625,0.0,1564.98681640625,1895.4371337890625,0.0,3592.450927734375,0.915220320224762,1.0,0.0,3.0,1.0,0.0
17862180,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8009758591651917,0.3453267216682434,0.3145244717597961,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9298025369644164,0.5418250560760498,0.5159119367599487,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9971883893013,0.6733443737030029,0.4717707931995392,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8426370024681091,0.4060087203979492,0.3881368935108185,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6861094832420349,0.2146201729774475,0.9859777688980104,284.8812866210937,284.95001220703125,298.9006042480469,292.9668884277344,297.87530517578125,297.0800476074219,284.8827514648437,1.0,0.6123974919319153,0.0,0.6499999761581421,1.0,1.0,-3.213674783706665,1.4014718532562256,1.81220293045044,0.6789805889129639,0.8666209578514099,0.8666209578514099,0.0,179.3296356201172,183.0,59656.296875,0.0,2871.468017578125,1.0,279.15679931640625,283.0867919921875,296.0008239746094,299.877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38528.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313207864761353,1.0,0.0,0.0,3.6260671615600586,3.626091241836548,8.773340027801169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.0087890625,0.0,1525.4976806640625,1895.4371337890625,0.0,3693.241943359375,0.9015424251556396,1.0,0.0,3.0,1.0,0.0
17862240,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8009758591651917,0.3453267216682434,0.3145244717597961,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9298025369644164,0.5418250560760498,0.5159119367599487,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9971883893013,0.6733443737030029,0.4717707931995392,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8426370024681091,0.4060087203979492,0.3881368935108185,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6861094832420349,0.2146201729774475,0.9859777688980104,284.8812866210937,284.95001220703125,298.9006042480469,292.9668884277344,297.87530517578125,297.0800476074219,284.8827514648437,1.0,0.6123974919319153,0.0,0.6499999761581421,1.0,1.0,-3.213674783706665,1.4014718532562256,1.81220293045044,0.6789805889129639,0.8666209578514099,0.8666209578514099,0.0,179.3296356201172,183.0,59656.296875,0.0,2871.468017578125,1.0,279.15679931640625,283.0867919921875,296.0008239746094,299.877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38528.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313207864761353,1.0,0.0,0.0,3.6260671615600586,3.626091241836548,8.773340027801169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.0087890625,0.0,1525.4976806640625,1895.4371337890625,0.0,3693.241943359375,0.9015424251556396,1.0,0.0,3.0,1.0,0.0
17862300,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7969245910644531,0.3442565500736236,0.3134198784828186,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9246067404747008,0.5402786731719971,0.5143069624900818,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9940398335456848,0.6727738976478577,0.4710669219493866,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8389801979064941,0.4050661623477936,0.3871611356735229,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6824017763137817,0.2137467414140701,0.9820899963378906,284.9972229003906,284.95001220703125,298.89215087890625,292.95758056640625,297.8689880371094,297.0755310058594,284.99871826171875,1.0,0.6123194098472595,0.0,0.6499999761581421,1.0,1.0,-3.2037951946258545,1.3969101905822754,1.8068848848342896,0.6765440106391907,0.9405450820922852,0.9405450820922852,0.0,181.45469665527344,183.0,58654.94140625,0.0,2862.579345703125,1.0,279.4009094238281,283.2211303710937,295.93243408203125,299.6415100097656,293.1499938964844,293.1499938964844,279.45001220703125,34423.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256330728530884,1.0,0.0,0.0,3.663513422012329,3.6635372638702393,8.955479415817535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9052734375,0.0,1536.4168701171875,1895.4371337890625,0.0,3641.05029296875,0.9087420701980592,1.0,0.0,3.0,1.0,0.0
17862360,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7940067052841187,0.3433603644371032,0.3126628994941711,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9207832217216492,0.5389190316200256,0.5130746960639954,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9918588995933532,0.6726219058036804,0.4709340929985046,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8363350629806519,0.4042796790599823,0.3864651322364807,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6796061396598816,0.2129760831594467,0.9788737297058104,284.9827880859375,284.95001220703125,298.88360595703125,292.9482727050781,297.86431884765625,297.07403564453125,284.9810485839844,1.0,0.612291157245636,0.0,0.6499999761581421,1.0,1.0,-3.1965363025665283,1.3935532569885254,1.802983045578003,0.6747809648513794,0.9449753761291504,0.9449753761291504,0.0,183.0534210205078,186.0,58606.26953125,0.0,2856.32568359375,1.0,279.44293212890625,283.21099853515625,295.9267578125,299.6692199707031,293.1499938964844,293.1499938964844,279.1499938964844,33897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923413336277008,1.0,0.0,0.0,3.719045162200928,3.719069480895996,9.229032684743288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.984375,0.0,1595.3199462890625,1895.4371337890625,0.0,3620.624755859375,0.9190589785575868,1.0,0.0,3.0,1.0,0.0
17862420,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7871564030647278,0.3406245708465576,0.310587614774704,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9121751189231871,0.5352214574813843,0.5100117921829224,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9865139126777648,0.6711617112159729,0.4702370166778564,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8302685022354126,0.4019451737403869,0.3846299052238464,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6733189225196838,0.211002230644226,0.9714006185531616,284.8867492675781,284.95001220703125,298.8662109375,292.92974853515625,297.8503723144531,297.0633544921875,284.8881530761719,1.0,0.6119872331619263,0.0,0.6499999761581421,1.0,1.0,-3.178335428237915,1.385106325149536,1.7932292222976685,0.6705116033554077,0.842541515827179,0.842541515827179,0.0,186.69960021972656,189.0,58698.3046875,0.0,2838.746337890625,1.0,279.1579895019531,283.106201171875,295.9447631835937,299.7629089355469,293.1499938964844,293.1499938964844,279.45001220703125,39906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302616715431212,1.0,0.0,0.0,3.551478147506714,3.551501989364624,8.416113814746495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.0869140625,0.0,1454.7384033203125,1895.4371337890625,0.0,3683.539306640625,0.8866563439369202,1.0,0.0,3.0,1.0,0.0
17862480,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7871564030647278,0.3406245708465576,0.310587614774704,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9121751189231871,0.5352214574813843,0.5100117921829224,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9865139126777648,0.6711617112159729,0.4702370166778564,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8302685022354126,0.4019451737403869,0.3846299052238464,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6733189225196838,0.211002230644226,0.9714006185531616,284.8867492675781,284.95001220703125,298.8662109375,292.92974853515625,297.8503723144531,297.0633544921875,284.8881530761719,1.0,0.6119872331619263,0.0,0.6499999761581421,1.0,1.0,-3.178335428237915,1.385106325149536,1.7932292222976685,0.6705116033554077,0.842541515827179,0.842541515827179,0.0,186.69960021972656,189.0,58698.3046875,0.0,2838.746337890625,1.0,279.1579895019531,283.106201171875,295.9447631835937,299.7629089355469,293.1499938964844,293.1499938964844,279.45001220703125,39906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302616715431212,1.0,0.0,0.0,3.551478147506714,3.551501989364624,8.416113814746495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.0869140625,0.0,1454.7384033203125,1895.4371337890625,0.0,3683.539306640625,0.8866563439369202,1.0,0.0,3.0,1.0,0.0
17862540,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.781761884689331,0.3388076424598694,0.3088882565498352,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9055609703063964,0.5324551463127136,0.507330060005188,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9823262095451356,0.671095073223114,0.4700703024864197,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8254519701004028,0.4003100097179413,0.3830503821372986,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6681677103042603,0.2094012945890426,0.9643710255622864,284.98504638671875,284.95001220703125,298.8482971191406,292.911376953125,297.8417053222656,297.0622253417969,284.98406982421875,1.0,0.6116369366645813,0.0,0.6499999761581421,1.0,1.0,-3.162508964538574,1.377785563468933,1.7847232818603516,0.6666425466537476,0.9212377667427064,0.9212377667427064,0.0,189.6120758056641,192.0,57681.375,0.0,2822.18896484375,1.0,279.44158935546875,283.2270812988281,295.8802185058594,299.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,34207.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920265018939972,1.0,0.0,0.0,3.642389297485352,3.6424129009246826,8.852501309775107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.9990234375,0.0,1511.3321533203125,1895.4371337890625,0.0,3591.603759765625,0.9022666215896606,1.0,0.0,3.0,1.0,0.0
17862600,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.781761884689331,0.3388076424598694,0.3088882565498352,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9055609703063964,0.5324551463127136,0.507330060005188,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9823262095451356,0.671095073223114,0.4700703024864197,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8254519701004028,0.4003100097179413,0.3830503821372986,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6681677103042603,0.2094012945890426,0.9643710255622864,284.98504638671875,284.95001220703125,298.8482971191406,292.911376953125,297.8417053222656,297.0622253417969,284.98406982421875,1.0,0.6116369366645813,0.0,0.6499999761581421,1.0,1.0,-3.162508964538574,1.377785563468933,1.7847232818603516,0.6666425466537476,0.9212377667427064,0.9212377667427064,0.0,189.6120758056641,192.0,57681.375,0.0,2822.18896484375,1.0,279.44158935546875,283.2270812988281,295.8802185058594,299.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,34207.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920265018939972,1.0,0.0,0.0,3.642389297485352,3.6424129009246826,8.852501309775107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.9990234375,0.0,1511.3321533203125,1895.4371337890625,0.0,3591.603759765625,0.9022666215896606,1.0,0.0,3.0,1.0,0.0
17862660,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7778673768043518,0.3369755744934082,0.307609885931015,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9010612964630128,0.5299710631370544,0.5053890347480774,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9790998697280884,0.6701241731643677,0.4697756469249725,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8219893574714661,0.3987464904785156,0.3819063603878021,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6645704507827759,0.2080840915441513,0.95956152677536,284.8714294433594,284.95001220703125,298.8358154296875,292.89898681640625,297.8326721191406,297.0562438964844,284.876220703125,1.0,0.6114035844802856,0.0,0.6499999761581421,1.0,1.0,-3.1511335372924805,1.3724982738494873,1.7786352634429932,0.6639956831932068,0.8263166546821594,0.8263166546821594,0.0,191.78268432617188,192.0,57940.62109375,0.0,2810.763427734375,1.0,279.17578125,283.10797119140625,295.9228515625,299.7178649902344,293.1499938964844,293.1499938964844,279.1499938964844,40842.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264891743659972,1.0,0.0,0.0,3.5156636238098145,3.515687227249145,8.247226901403337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.638671875,0.0,1423.6856689453125,1895.4371337890625,0.0,3648.91943359375,0.8781639337539673,1.0,0.0,3.0,1.0,0.0
17862720,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7757313847541809,0.3361317813396454,0.3068506717681885,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8986543416976929,0.5288113951683044,0.5043002367019653,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9772323369979858,0.6697045564651489,0.469457596540451,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8200875520706177,0.398005336523056,0.3812274038791656,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6626432538032532,0.2074461132287979,0.956907033920288,284.8983459472656,284.95001220703125,298.8298645019531,292.8932189941406,297.8284606933594,297.0535583496094,284.8989562988281,1.0,0.6112219095230103,0.0,0.6499999761581421,1.0,1.0,-3.1445207595825195,1.3694335222244265,1.7750873565673828,0.6624031662940979,0.8309532403945923,0.8309532403945923,0.0,192.9437255859375,195.0,57755.921875,0.0,2803.61083984375,1.0,279.1585388183594,283.1299743652344,295.9041442871094,299.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,39677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263471364974976,1.0,0.0,0.0,3.4753687381744385,3.475391864776612,8.059258789216983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.48681640625,0.0,1373.621826171875,1895.4371337890625,0.0,3647.614013671875,0.8697677850723267,1.0,0.0,3.0,1.0,0.0
17862780,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7707453370094299,0.3342533707618713,0.3051275312900543,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8928519487380981,0.5259714126586914,0.5015844702720642,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9729788899421692,0.6694408655166626,0.4691993594169616,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8155150413513184,0.3963003754615783,0.3796100616455078,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.657902717590332,0.2058029770851135,0.949767529964447,284.98553466796875,284.95001220703125,298.81085205078125,292.8753662109375,297.8194274902344,297.0526428222656,284.9844970703125,1.0,0.6108046174049377,0.0,0.6499999761581421,1.0,1.0,-3.1283388137817383,1.361941695213318,1.7663971185684204,0.6584483981132507,0.905326008796692,0.905326008796692,0.0,195.76988220214844,198.0,56798.515625,0.0,2786.1201171875,1.0,279.4410095214844,283.24053955078125,295.8432312011719,299.4686889648437,293.1499938964844,293.1499938964844,279.1499938964844,34087.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162293076515198,1.0,0.0,0.0,3.573333501815796,3.5733563899993896,8.520015626345412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9208984375,0.0,1435.52685546875,1895.4371337890625,0.0,3554.3203125,0.8866617679595947,1.0,0.0,3.0,1.0,0.0
17862840,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7707453370094299,0.3342533707618713,0.3051275312900543,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8928519487380981,0.5259714126586914,0.5015844702720642,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9729788899421692,0.6694408655166626,0.4691993594169616,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8155150413513184,0.3963003754615783,0.3796100616455078,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.657902717590332,0.2058029770851135,0.949767529964447,284.98553466796875,284.95001220703125,298.81085205078125,292.8753662109375,297.8194274902344,297.0526428222656,284.9844970703125,1.0,0.6108046174049377,0.0,0.6499999761581421,1.0,1.0,-3.1283388137817383,1.361941695213318,1.7663971185684204,0.6584483981132507,0.905326008796692,0.905326008796692,0.0,195.76988220214844,198.0,56798.515625,0.0,2786.1201171875,1.0,279.4410095214844,283.24053955078125,295.8432312011719,299.4686889648437,293.1499938964844,293.1499938964844,279.1499938964844,34087.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162293076515198,1.0,0.0,0.0,3.573333501815796,3.5733563899993896,8.520015626345412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9208984375,0.0,1435.52685546875,1895.4371337890625,0.0,3554.3203125,0.8866617679595947,1.0,0.0,3.0,1.0,0.0
17862900,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.768186092376709,0.3329279720783233,0.3042285740375519,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8898757100105286,0.5241608619689941,0.500194787979126,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.970673441886902,0.6686879396438599,0.4689893722534179,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8131343722343445,0.3951557278633117,0.3787887692451477,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6555274724960327,0.2048356682062149,0.9462549686431884,284.86456298828125,284.95001220703125,298.8011169433594,292.8665466308594,297.8128967285156,297.04888916015625,284.8638000488281,1.0,0.6106212735176086,0.0,0.6499999761581421,1.0,1.0,-3.1201300621032715,1.3581243753433228,1.7620056867599487,0.6565310955047607,0.8165467977523804,0.8165467977523804,0.0,197.28176879882807,198.0,57298.80859375,0.0,2777.704345703125,1.0,279.2003173828125,283.1094055175781,295.8896789550781,299.65704345703125,293.1499938964844,293.1499938964844,279.1499938964844,39395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215256571769714,1.0,0.0,0.0,3.504494428634644,3.5045175552368164,8.194907081815472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9169921875,0.0,1401.620849609375,1895.4371337890625,0.0,3603.231689453125,0.8727107048034668,1.0,0.0,3.0,1.0,0.0
17862960,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7650667428970337,0.3315293192863464,0.3030380308628082,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8863180875778198,0.522260308265686,0.4984827637672424,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9676769375801086,0.6678376793861389,0.4684359133243561,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8101990222930908,0.3939218521118164,0.3777123391628265,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6527305245399475,0.2037955820560455,0.9420586824417114,284.903076171875,284.95001220703125,298.7912292480469,292.8578491210937,297.8058166503906,297.0442199707031,284.9039611816406,1.0,0.6103198528289795,0.0,0.6499999761581421,1.0,1.0,-3.1096370220184326,1.353253960609436,1.7563830614089966,0.6540221571922302,0.8202620148658752,0.8202620148658752,0.0,199.07940673828125,201.0,56826.71484375,0.0,2766.279296875,1.0,279.1589050292969,283.148681640625,295.8689880371094,299.5673828125,293.1499938964844,293.1499938964844,279.45001220703125,39666.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223158359527588,1.0,0.0,0.0,3.403681993484497,3.4037044048309326,7.730209290457424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.15380859375,0.0,1301.586181640625,1895.4371337890625,0.0,3610.514892578125,0.8540902733802795,1.0,0.0,3.0,1.0,0.0
17863020,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7603198885917664,0.329561322927475,0.301247775554657,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8807319402694702,0.5193089842796326,0.4956772029399872,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9631927013397216,0.6673019528388977,0.4680028259754181,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8054895997047424,0.3921078145503998,0.3760052323341369,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6482356786727905,0.2020759880542755,0.934622287750244,284.98260498046875,284.95001220703125,298.7709655761719,292.8407897949219,297.7960205078125,297.0429992675781,284.9815979003906,1.0,0.6098313331604004,0.0,0.6499999761581421,1.0,1.0,-3.092592239379883,1.345357060432434,1.7472352981567385,0.649851381778717,0.8895413875579834,0.8895413875579834,0.0,201.92247009277344,204.0,55919.68359375,0.0,2747.43408203125,1.0,279.4404296875,283.2514038085937,295.8083801269531,299.37890625,293.1499938964844,293.1499938964844,279.75,34089.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912138819694519,1.0,0.0,0.0,3.507383108139038,3.5074052810668945,8.208422173083818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.6943359375,0.0,1366.47509765625,1895.4371337890625,0.0,3516.4423828125,0.8718231916427612,1.0,0.0,3.0,1.0,0.0
17863080,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7603198885917664,0.329561322927475,0.301247775554657,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8807319402694702,0.5193089842796326,0.4956772029399872,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9631927013397216,0.6673019528388977,0.4680028259754181,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8054895997047424,0.3921078145503998,0.3760052323341369,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6482356786727905,0.2020759880542755,0.934622287750244,284.98260498046875,284.95001220703125,298.7709655761719,292.8407897949219,297.7960205078125,297.0429992675781,284.9815979003906,1.0,0.6098313331604004,0.0,0.6499999761581421,1.0,1.0,-3.092592239379883,1.345357060432434,1.7472352981567385,0.649851381778717,0.8895413875579834,0.8895413875579834,0.0,201.92247009277344,204.0,55919.68359375,0.0,2747.43408203125,1.0,279.4404296875,283.2514038085937,295.8083801269531,299.37890625,293.1499938964844,293.1499938964844,279.75,34089.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912138819694519,1.0,0.0,0.0,3.507383108139038,3.5074052810668945,8.208422173083818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.6943359375,0.0,1366.47509765625,1895.4371337890625,0.0,3516.4423828125,0.8718231916427612,1.0,0.0,3.0,1.0,0.0
17863140,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7561957240104675,0.3277368545532226,0.2997317314147949,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8757856488227844,0.5165380239486694,0.4931937158107757,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9592031240463256,0.6668655276298523,0.4678066074848175,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8012567758560181,0.3904574513435364,0.3745669424533844,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6442975997924805,0.2004891633987426,0.928043782711029,285.03375244140625,284.95001220703125,298.75,292.8241882324219,297.786865234375,297.0433654785156,285.0303955078125,1.0,0.6095375418663025,0.0,0.6499999761581421,1.0,1.0,-3.077909231185913,1.338545322418213,1.7393640279769895,0.6462942957878113,0.9832009077072144,0.9832009077072144,0.0,204.58506774902344,207.0,55285.41796875,0.0,2732.43212890625,1.0,279.7411193847656,283.3257141113281,295.7989807128906,299.3136901855469,293.1499938964844,293.1499938964844,279.45001220703125,31457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044265151023864,1.0,0.0,0.0,3.6907958984375,3.690819501876831,9.089361014957832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1611328125,0.0,1544.6644287109375,1895.4371337890625,0.0,3444.809814453125,0.9110813736915588,1.0,0.0,3.0,1.0,0.0
17863200,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7561957240104675,0.3277368545532226,0.2997317314147949,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8757856488227844,0.5165380239486694,0.4931937158107757,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9592031240463256,0.6668655276298523,0.4678066074848175,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8012567758560181,0.3904574513435364,0.3745669424533844,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6442975997924805,0.2004891633987426,0.928043782711029,285.03375244140625,284.95001220703125,298.75,292.8241882324219,297.786865234375,297.0433654785156,285.0303955078125,1.0,0.6095375418663025,0.0,0.6499999761581421,1.0,1.0,-3.077909231185913,1.338545322418213,1.7393640279769895,0.6462942957878113,0.9832009077072144,0.9832009077072144,0.0,204.58506774902344,207.0,55285.41796875,0.0,2732.43212890625,1.0,279.7411193847656,283.3257141113281,295.7989807128906,299.3136901855469,293.1499938964844,293.1499938964844,279.45001220703125,31457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044265151023864,1.0,0.0,0.0,3.6907958984375,3.690819501876831,9.089361014957832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1611328125,0.0,1544.6644287109375,1895.4371337890625,0.0,3444.809814453125,0.9110813736915588,1.0,0.0,3.0,1.0,0.0
17863260,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7505649924278259,0.3246091306209564,0.2974086403846741,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8692651987075806,0.5123946666717529,0.4898326992988586,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9530824422836304,0.6644110083580017,0.4665974378585815,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7955054044723511,0.3877139687538147,0.3724519312381744,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6392918825149536,0.1982790231704712,0.9198298454284668,284.8775329589844,284.95001220703125,298.7276306152344,292.80718994140625,297.7703857421875,297.03204345703125,284.8795166015625,1.0,0.6090112328529358,0.0,0.6499999761581421,1.0,1.0,-3.057215690612793,1.328919768333435,1.7282960414886477,0.6414020657539368,0.8539868593215942,0.8539868593215942,0.0,208.19813537597656,210.0,55673.46484375,0.0,2710.711181640625,1.0,279.4570007324219,283.1656188964844,295.8377380371094,299.463623046875,293.1499938964844,293.1499938964844,279.75,39124.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149208068847656,1.0,0.0,0.0,3.585159540176392,3.5851833820343018,8.576503205404151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.72607421875,0.0,1485.183349609375,1895.4371337890625,0.0,3542.212890625,0.8929416537284851,1.0,0.0,3.0,1.0,0.0
17863320,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7505649924278259,0.3246091306209564,0.2974086403846741,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8692651987075806,0.5123946666717529,0.4898326992988586,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9530824422836304,0.6644110083580017,0.4665974378585815,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7955054044723511,0.3877139687538147,0.3724519312381744,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6392918825149536,0.1982790231704712,0.9198298454284668,284.8775329589844,284.95001220703125,298.7276306152344,292.80718994140625,297.7703857421875,297.03204345703125,284.8795166015625,1.0,0.6090112328529358,0.0,0.6499999761581421,1.0,1.0,-3.057215690612793,1.328919768333435,1.7282960414886477,0.6414020657539368,0.8539868593215942,0.8539868593215942,0.0,208.19813537597656,210.0,55673.46484375,0.0,2710.711181640625,1.0,279.4570007324219,283.1656188964844,295.8377380371094,299.463623046875,293.1499938964844,293.1499938964844,279.75,39124.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149208068847656,1.0,0.0,0.0,3.585159540176392,3.5851833820343018,8.576503205404151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.72607421875,0.0,1485.183349609375,1895.4371337890625,0.0,3542.212890625,0.8929416537284851,1.0,0.0,3.0,1.0,0.0
17863380,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7457661628723145,0.322395920753479,0.295314759016037,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8636097311973572,0.5091428160667419,0.48665851354599,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9478142261505128,0.6633021235466003,0.4656610190868377,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7904536128044128,0.3856080770492553,0.370410293340683,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6347874999046326,0.1963514983654022,0.9113691449165344,284.9811706542969,284.95001220703125,298.7032165527344,292.7888488769531,297.7576904296875,297.0289306640625,284.9798583984375,1.0,0.6083277463912964,0.0,0.6499999761581421,1.0,1.0,-3.037123203277588,1.3196073770523071,1.7175157070159912,0.6364400386810303,0.9325566291809082,0.9325566291809082,0.0,211.278076171875,213.0,54605.69140625,0.0,2687.604248046875,1.0,279.7418212890625,283.2913513183594,295.7624206542969,299.2539978027344,293.1499938964844,293.1499938964844,279.45001220703125,34021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057459235191344,1.0,0.0,0.0,3.677741050720215,3.677764892578125,9.025173426380206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9462890625,0.0,1549.33203125,1895.4371337890625,0.0,3457.083251953125,0.9100115299224854,1.0,0.0,3.0,1.0,0.0
