time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863440,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7457661628723145,0.322395920753479,0.295314759016037,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8636097311973572,0.5091428160667419,0.48665851354599,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9478142261505128,0.6633021235466003,0.4656610190868377,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7904536128044128,0.3856080770492553,0.370410293340683,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6347874999046326,0.1963514983654022,0.9113691449165344,284.9811706542969,284.95001220703125,298.7032165527344,292.7888488769531,297.7576904296875,297.0289306640625,284.9798583984375,1.0,0.6083277463912964,0.0,0.6499999761581421,1.0,1.0,-3.037123203277588,1.3196073770523071,1.7175157070159912,0.6364400386810303,0.9325566291809082,0.9325566291809082,0.0,211.278076171875,213.0,54605.69140625,0.0,2687.604248046875,1.0,279.7418212890625,283.2913513183594,295.7624206542969,299.2539978027344,293.1499938964844,293.1499938964844,279.45001220703125,34021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057459235191344,1.0,0.0,0.0,3.677741050720215,3.677764892578125,9.025173426380206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9462890625,0.0,1549.33203125,1895.4371337890625,0.0,3457.083251953125,0.9100115299224854,1.0,0.0,3.0,1.0,0.0
17863500,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7435095310211182,0.3209713697433471,0.2943217754364013,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8609349727630615,0.5071952939033508,0.4851339161396026,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.945268213748932,0.6622025370597839,0.4652160108089447,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.788059651851654,0.3843146562576294,0.3694451153278351,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6326628923416138,0.19527368247509,0.9073402881622314,284.8504943847656,284.95001220703125,298.69024658203125,292.7792053222656,297.7497253417969,297.02508544921875,284.8477783203125,1.0,0.608018696308136,0.0,0.6499999761581421,1.0,1.0,-3.0275633335113525,1.3151599168777466,1.7124032974243164,0.6341646909713745,0.8348239064216614,0.8348239064216614,0.0,212.7923583984375,213.0,55178.76171875,0.0,2676.928955078125,1.0,279.497314453125,283.1491394042969,295.8075561523437,299.44171142578125,293.1499938964844,293.1499938964844,279.45001220703125,39114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911515474319458,1.0,0.0,0.0,3.61526131629944,3.615285634994507,8.721128779143328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.4189453125,0.0,1517.9415283203125,1895.4371337890625,0.0,3510.66259765625,0.8971147537231445,1.0,0.0,3.0,1.0,0.0
17863560,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7407663464546204,0.3194446861743927,0.2930278778076172,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8577644228935242,0.5051300525665283,0.4832781553268432,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9420033097267152,0.6609333753585815,0.4643945693969726,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7851729989051819,0.3829087615013122,0.3682170510292053,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6301751732826233,0.194115862250328,0.9026366472244264,284.886474609375,284.95001220703125,298.6768493652344,292.7692565917969,297.7409362792969,297.02020263671875,284.8883056640625,1.0,0.6075925827026367,0.0,0.6499999761581421,1.0,1.0,-3.015660285949707,1.3096290826797483,1.706031322479248,0.6312877535820007,0.8305519223213196,0.8305519223213196,0.0,214.592025756836,216.0,54614.4765625,0.0,2663.263916015625,1.0,279.45806884765625,283.1912536621094,295.78350830078125,299.34503173828125,293.1499938964844,293.1499938964844,279.75,40320.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125531911849976,1.0,0.0,0.0,3.494432210922241,3.494455575942993,8.14791576431162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.24853515625,0.0,1397.82666015625,1895.4371337890625,0.0,3520.283203125,0.8744930028915405,1.0,0.0,3.0,1.0,0.0
17863620,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7366176843643188,0.3173490464687347,0.2910893261432647,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8528304100036621,0.5019857287406921,0.4802529513835907,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9371691346168518,0.6597028970718384,0.4634558856487274,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.780683159828186,0.3808384537696838,0.3662455379962921,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6261171698570251,0.192222386598587,0.8943356871604919,284.9831237792969,284.95001220703125,298.64862060546875,292.7485046386719,297.7274780273437,297.0185852050781,284.98199462890625,1.0,0.6068686842918396,0.0,0.6499999761581421,1.0,1.0,-2.9962093830108643,1.3006099462509155,1.6955995559692385,0.6264647841453552,0.907361388206482,0.907361388206482,0.0,217.396224975586,219.0,53588.58984375,0.0,2640.400634765625,1.0,279.7411499023437,283.3099365234375,295.7131652832031,299.1398620605469,293.1499938964844,293.1499938964844,279.45001220703125,34211.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015707969665528,1.0,0.0,0.0,3.5893001556396484,3.5893232822418213,8.596325642429292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.4697265625,0.0,1453.5216064453125,1895.4371337890625,0.0,3418.22216796875,0.8903210759162903,1.0,0.0,3.0,1.0,0.0
17863680,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7366176843643188,0.3173490464687347,0.2910893261432647,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8528304100036621,0.5019857287406921,0.4802529513835907,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9371691346168518,0.6597028970718384,0.4634558856487274,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.780683159828186,0.3808384537696838,0.3662455379962921,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6261171698570251,0.192222386598587,0.8943356871604919,284.9831237792969,284.95001220703125,298.64862060546875,292.7485046386719,297.7274780273437,297.0185852050781,284.98199462890625,1.0,0.6068686842918396,0.0,0.6499999761581421,1.0,1.0,-2.9962093830108643,1.3006099462509155,1.6955995559692385,0.6264647841453552,0.907361388206482,0.907361388206482,0.0,217.396224975586,219.0,53588.58984375,0.0,2640.400634765625,1.0,279.7411499023437,283.3099365234375,295.7131652832031,299.1398620605469,293.1499938964844,293.1499938964844,279.45001220703125,34211.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015707969665528,1.0,0.0,0.0,3.5893001556396484,3.5893232822418213,8.596325642429292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.4697265625,0.0,1453.5216064453125,1895.4371337890625,0.0,3418.22216796875,0.8903210759162903,1.0,0.0,3.0,1.0,0.0
17863740,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7319625020027161,0.3144399523735046,0.2888327240943908,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8474188446998596,0.4980054199695587,0.4768950343132019,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9313977360725404,0.6570062637329102,0.4619720578193664,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7756907343864441,0.3780992031097412,0.3640102446079254,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.621692955493927,0.1900066435337066,0.885649561882019,284.8982849121094,284.95001220703125,298.6186218261719,292.7266845703125,297.7098693847656,297.0111389160156,284.8988342285156,1.0,0.6061106324195862,0.0,0.6499999761581421,1.0,1.0,-2.974554538726806,1.2905395030975342,1.684015154838562,0.6212353706359863,0.8174554705619812,0.8174554705619812,0.0,220.6410522460937,207.0,53570.91015625,0.0,2615.79736328125,1.0,279.4590759277344,283.2184143066406,295.7371520996094,299.2318115234375,293.1499938964844,293.1499938964844,279.75,39977.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077287912368774,1.0,0.0,0.0,3.405629873275757,3.4056522846221924,7.739059810774052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.59375,0.0,1305.6807861328125,1895.4371337890625,0.0,3475.513916015625,0.8547907471656799,1.0,0.0,3.0,1.0,0.0
17863800,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7319625020027161,0.3144399523735046,0.2888327240943908,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8474188446998596,0.4980054199695587,0.4768950343132019,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9313977360725404,0.6570062637329102,0.4619720578193664,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7756907343864441,0.3780992031097412,0.3640102446079254,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.621692955493927,0.1900066435337066,0.885649561882019,284.8982849121094,284.95001220703125,298.6186218261719,292.7266845703125,297.7098693847656,297.0111389160156,284.8988342285156,1.0,0.6061106324195862,0.0,0.6499999761581421,1.0,1.0,-2.974554538726806,1.2905395030975342,1.684015154838562,0.6212353706359863,0.8174554705619812,0.8174554705619812,0.0,220.6410522460937,207.0,53570.91015625,0.0,2615.79736328125,1.0,279.4590759277344,283.2184143066406,295.7371520996094,299.2318115234375,293.1499938964844,293.1499938964844,279.75,39977.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077287912368774,1.0,0.0,0.0,3.405629873275757,3.4056522846221924,7.739059810774052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.59375,0.0,1305.6807861328125,1895.4371337890625,0.0,3475.513916015625,0.8547907471656799,1.0,0.0,3.0,1.0,0.0
17863860,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7317354083061218,0.3128213584423065,0.287116527557373,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8472962379455566,0.4955687820911407,0.4743245840072632,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.932309865951538,0.6557802557945251,0.4608485698699951,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.775699257850647,0.3764505684375763,0.3622235655784607,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6210358738899231,0.1885500997304916,0.8783512711524963,284.9926147460937,284.95001220703125,298.5946960449219,292.7094421386719,297.6985778808594,297.010009765625,284.98992919921875,1.0,0.6024211049079895,0.0,0.6499999761581421,1.0,1.0,-2.957127332687378,1.28244948387146,1.6746779680252075,0.6169310212135315,0.8889259099960327,0.8889259099960327,0.0,218.3519592285156,207.0,52632.55859375,0.0,2571.46240234375,1.0,279.7279052734375,283.3316345214844,295.6638488769531,299.0173645019531,293.1499938964844,293.1499938964844,279.75,33783.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977178335189819,1.0,0.0,0.0,3.491284847259521,3.491307020187378,8.133245614772022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9765625,0.0,1347.793701171875,1895.4371337890625,0.0,3382.302001953125,0.8681051731109619,1.0,0.0,3.0,1.0,0.0
17863920,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7322084307670593,0.3123023211956024,0.2866415083408355,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8478914499282837,0.4947916567325592,0.4735850393772125,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9334515929222108,0.6553589701652527,0.4605717957019806,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7763152122497559,0.375929594039917,0.3617122173309326,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6212834715843201,0.1881017535924911,0.8761564493179321,284.98095703125,284.95001220703125,298.5869445800781,292.7038879394531,297.69500732421875,297.009765625,284.9797668457031,1.0,0.6009801626205444,0.0,0.6499999761581421,1.0,1.0,-2.952082872390747,1.280104398727417,1.6719783544540403,0.6156998872756958,0.8869861960411072,0.8869861960411072,0.0,216.9504547119141,195.0,52549.07421875,0.0,2554.990234375,1.0,279.7403869628906,283.3253479003906,295.6675109863281,299.030517578125,293.1499938964844,293.1499938964844,280.04998779296875,34194.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966520428657532,1.0,0.0,0.0,3.5036542415618896,3.503676652908325,8.190978633138002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.2158203125,0.0,1363.3953857421875,1895.4371337890625,0.0,3372.356689453125,0.8710759878158569,1.0,0.0,3.0,1.0,0.0
17863980,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7352018356323242,0.3105871081352234,0.2848307490348816,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8516151309013367,0.4921133816242218,0.4707791805267334,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9396576881408693,0.6540859937667847,0.4594798386096954,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7800665497779846,0.3741709887981415,0.3597707152366638,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6232680678367615,0.1865532547235489,0.8678787350654602,285.0428161621094,284.95001220703125,298.5568542480469,292.6824645996094,297.6821594238281,297.0107116699219,285.0390625,1.0,0.5946279168128967,0.0,0.6499999761581421,1.0,1.0,-2.932936191558838,1.2712106704711914,1.661725401878357,0.610980212688446,0.9819002747535706,0.9819002747535706,0.0,210.0704498291016,195.0,51768.265625,0.0,2485.1240234375,1.0,280.0375366210937,283.4098205566406,295.645751953125,298.9375915527344,293.1499938964844,293.1499938964844,280.04998779296875,31253.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877928853034973,1.0,0.0,0.0,3.6735315322875977,3.6735548973083496,9.004525622913206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.2294921875,0.0,1523.7607421875,1895.4371337890625,0.0,3289.560546875,0.907029390335083,1.0,0.0,3.0,1.0,0.0
17864040,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7356019020080566,0.3103820383548736,0.2846415638923645,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8521121740341187,0.4918080568313598,0.4704875648021698,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.940435826778412,0.6539025902748108,0.459360808134079,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7805621027946472,0.3739682734012604,0.3595691621303558,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6235523223876953,0.1863860934972763,0.8670305013656616,285.0345153808594,284.95001220703125,298.5536804199219,292.6802062988281,297.6806945800781,297.0106201171875,285.0307006835937,1.0,0.5939058065414429,0.0,0.6499999761581421,1.0,1.0,-2.9309537410736084,1.270288586616516,1.6606652736663818,0.610498309135437,0.9816477298736572,0.9816477298736572,0.0,209.25035095214844,183.0,51778.17578125,0.0,2477.398193359375,1.0,280.040771484375,283.4024353027344,295.6497802734375,298.9488220214844,293.1499938964844,293.1499938964844,279.75,31443.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878486156463623,1.0,0.0,0.0,3.686442852020264,3.6864664554595934,9.067932751349872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.5126953125,0.0,1539.66015625,1895.4371337890625,0.0,3290.082275390625,0.9100520610809326,1.0,0.0,3.0,1.0,0.0
17864100,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7376264333724976,0.3089276850223541,0.2834477126598358,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8546955585479736,0.4897972643375397,0.468727558851242,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.944433569908142,0.6523368954658508,0.4584890007972717,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7831345796585083,0.3725868761539459,0.3583360910415649,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.625006914138794,0.185335025191307,0.8621314764022827,284.86981201171875,284.95001220703125,298.5364685058594,292.6680603027344,297.6714782714844,297.0079650878906,284.86236572265625,1.0,0.5898486971855164,0.0,0.6499999761581421,1.0,1.0,-2.9189913272857666,1.264716625213623,1.6542747020721436,0.6076242327690125,0.8741183876991272,0.8741183876991272,0.0,204.8421173095703,183.0,52588.3984375,0.0,2433.66748046875,1.0,279.7963256835937,283.2239074707031,295.7070007324219,299.16802978515625,293.1499938964844,293.1499938964844,279.75,36072.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954670429229736,1.0,0.0,0.0,3.6794238090515137,3.679448127746582,9.033435048877436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.79052734375,0.0,1566.6951904296875,1895.4371337890625,0.0,3361.294921875,0.9095144271850586,1.0,0.0,3.0,1.0,0.0
17864160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7392997145652771,0.3072519302368164,0.2818469405174255,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8569888472557068,0.4875334203243255,0.4665099084377289,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9479451775550842,0.650397777557373,0.4570962190628052,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7854077219963074,0.3709853291511535,0.3567352890968323,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6262116432189941,0.1841436028480529,0.8562803864479065,284.8713684082031,284.95001220703125,298.5188903808594,292.6557312011719,297.6612243652344,297.0037536621094,284.87384033203125,1.0,0.585390567779541,0.0,0.6499999761581421,1.0,1.0,-2.9037742614746094,1.2576347589492798,1.6461395025253296,0.6039265394210815,0.8458895087242126,0.8458895087242126,0.0,200.4468688964844,171.0,52022.640625,0.0,2384.515625,1.0,279.7572326660156,283.24053955078125,295.6857604980469,299.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,39622.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898410439491272,1.0,0.0,0.0,3.5657706260681152,3.5657944679260254,8.48398883590562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.326171875,0.0,1467.9376220703125,1895.4371337890625,0.0,3388.762451171875,0.8890205025672913,1.0,0.0,3.0,1.0,0.0
17864220,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7448617219924927,0.3050392568111419,0.2792509198188782,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8640608191490173,0.4841479957103729,0.462683230638504,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.95785254240036,0.6482418775558472,0.4550304114818573,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7922592759132385,0.3686539232730865,0.3539540469646454,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6301931142807007,0.1822143495082855,0.8453086018562317,284.9774780273437,284.95001220703125,298.4826965332031,292.63055419921875,297.64453125,297.0026550292969,284.9759521484375,1.0,0.5759859085083008,0.0,0.6499999761581421,1.0,1.0,-2.877032995223999,1.2452187538146973,1.6318142414093018,0.5972455143928528,0.9232791662216188,0.9232791662216188,0.0,190.0970916748047,159.0,50852.65234375,0.0,2286.383544921875,1.0,280.0416564941406,283.36895751953125,295.5988464355469,298.860595703125,293.1499938964844,293.1499938964844,279.75,34175.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880451321601868,1.0,0.0,0.0,3.6537282466888414,3.653752088546753,8.907704227567592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.625,0.0,1523.6583251953125,1895.4371337890625,0.0,3291.9208984375,0.9046900868415833,1.0,0.0,3.0,1.0,0.0
17864280,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7448617219924927,0.3050392568111419,0.2792509198188782,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8640608191490173,0.4841479957103729,0.462683230638504,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.95785254240036,0.6482418775558472,0.4550304114818573,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7922592759132385,0.3686539232730865,0.3539540469646454,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6301931142807007,0.1822143495082855,0.8453086018562317,284.9774780273437,284.95001220703125,298.4826965332031,292.63055419921875,297.64453125,297.0026550292969,284.9759521484375,1.0,0.5759859085083008,0.0,0.6499999761581421,1.0,1.0,-2.877032995223999,1.2452187538146973,1.6318142414093018,0.5972455143928528,0.9232791662216188,0.9232791662216188,0.0,190.0970916748047,159.0,50852.65234375,0.0,2286.383544921875,1.0,280.0416564941406,283.36895751953125,295.5988464355469,298.860595703125,293.1499938964844,293.1499938964844,279.75,34175.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880451321601868,1.0,0.0,0.0,3.6537282466888414,3.653752088546753,8.907704227567592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.625,0.0,1523.6583251953125,1895.4371337890625,0.0,3291.9208984375,0.9046900868415833,1.0,0.0,3.0,1.0,0.0
17864340,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7513054013252258,0.3021699786186218,0.2764987051486969,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8722661137580872,0.4800725877285003,0.4586770534515381,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9683188199996948,0.6449282765388489,0.4526917338371277,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8000957369804382,0.3657925426959991,0.3510423004627228,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6348927021026611,0.1800390034914016,0.8341710567474365,284.88360595703125,284.95001220703125,298.4451599121094,292.6047668457031,297.6256408691406,296.9988708496094,284.8851318359375,1.0,0.5660750269889832,0.0,0.6499999761581421,1.0,1.0,-2.8492186069488525,1.232270121574402,1.6169483661651611,0.5904554128646851,0.8187553882598877,0.8187553882598877,0.0,179.36471557617188,147.0,50714.44140625,0.0,2186.21923828125,1.0,279.7585754394531,283.27392578125,295.6158142089844,298.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,40796.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944368958473206,1.0,0.0,0.0,3.446293354034424,3.4463162422180176,7.924973033368587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.37744140625,0.0,1352.0069580078125,1895.4371337890625,0.0,3351.6748046875,0.8644279837608337,1.0,0.0,3.0,1.0,0.0
17864400,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7513054013252258,0.3021699786186218,0.2764987051486969,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8722661137580872,0.4800725877285003,0.4586770534515381,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9683188199996948,0.6449282765388489,0.4526917338371277,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8000957369804382,0.3657925426959991,0.3510423004627228,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6348927021026611,0.1800390034914016,0.8341710567474365,284.88360595703125,284.95001220703125,298.4451599121094,292.6047668457031,297.6256408691406,296.9988708496094,284.8851318359375,1.0,0.5660750269889832,0.0,0.6499999761581421,1.0,1.0,-2.8492186069488525,1.232270121574402,1.6169483661651611,0.5904554128646851,0.8187553882598877,0.8187553882598877,0.0,179.36471557617188,147.0,50714.44140625,0.0,2186.21923828125,1.0,279.7585754394531,283.27392578125,295.6158142089844,298.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,40796.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944368958473206,1.0,0.0,0.0,3.446293354034424,3.4463162422180176,7.924973033368587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.37744140625,0.0,1352.0069580078125,1895.4371337890625,0.0,3351.6748046875,0.8644279837608337,1.0,0.0,3.0,1.0,0.0
17864460,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7599091529846191,0.3001611530780792,0.2741069793701172,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8829045295715332,0.4768676161766052,0.4550375342369079,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9803479313850404,0.642898678779602,0.4507586061954498,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8099537491798401,0.3635971248149872,0.3483876287937164,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6411567330360413,0.1782183647155761,0.8235414624214172,284.97900390625,284.95001220703125,298.4063720703125,292.5784606933594,297.60888671875,296.9996643066406,284.97772216796875,1.0,0.5558609366416931,0.0,0.6499999761581421,1.0,1.0,-2.823673725128174,1.2203915119171145,1.6032822132110596,0.5841226577758789,0.8921377062797546,0.8921377062797546,0.0,167.83685302734375,135.0,49589.5078125,0.0,2087.759765625,1.0,280.04071044921875,283.3922424316406,295.53594970703125,298.71728515625,293.1499938964844,293.1499938964844,280.3500061035156,34382.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818920254707336,1.0,0.0,0.0,3.536585807800293,3.536608457565308,8.345679134436068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.904296875,0.0,1398.8831787109375,1895.4371337890625,0.0,3234.3095703125,0.8785861730575562,1.0,0.0,3.0,1.0,0.0
17864520,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7599091529846191,0.3001611530780792,0.2741069793701172,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8829045295715332,0.4768676161766052,0.4550375342369079,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9803479313850404,0.642898678779602,0.4507586061954498,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8099537491798401,0.3635971248149872,0.3483876287937164,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6411567330360413,0.1782183647155761,0.8235414624214172,284.97900390625,284.95001220703125,298.4063720703125,292.5784606933594,297.60888671875,296.9996643066406,284.97772216796875,1.0,0.5558609366416931,0.0,0.6499999761581421,1.0,1.0,-2.823673725128174,1.2203915119171145,1.6032822132110596,0.5841226577758789,0.8921377062797546,0.8921377062797546,0.0,167.83685302734375,135.0,49589.5078125,0.0,2087.759765625,1.0,280.04071044921875,283.3922424316406,295.53594970703125,298.71728515625,293.1499938964844,293.1499938964844,280.3500061035156,34382.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818920254707336,1.0,0.0,0.0,3.536585807800293,3.536608457565308,8.345679134436068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.904296875,0.0,1398.8831787109375,1895.4371337890625,0.0,3234.3095703125,0.8785861730575562,1.0,0.0,3.0,1.0,0.0
17864580,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7708374857902527,0.2983852326869964,0.2720736563205719,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8960760831832886,0.4739302098751068,0.4518065154552459,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.993130385875702,0.6411356925964355,0.4491989910602569,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8213237524032593,0.3616387546062469,0.3460735976696014,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6492993235588074,0.1765946894884109,0.8140304684638977,285.0439147949219,284.95001220703125,298.366455078125,292.5517272949219,297.5927734375,297.0023193359375,285.0395202636719,1.0,0.5456405282020569,0.0,0.6499999761581421,1.0,1.0,-2.8012585639953613,1.209949970245361,1.5913084745407104,0.578646183013916,0.9966481924057008,0.9966481924057008,0.0,155.92532348632812,123.0,48731.11328125,0.0,1994.13525390625,1.0,280.34234619140625,283.4789733886719,295.5138854980469,298.6254577636719,293.1499938964844,293.1499938964844,280.04998779296875,31342.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714522123336792,1.0,0.0,0.0,3.719382286071777,3.719406127929688,9.230705586560362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.90380859375,0.0,1576.2271728515625,1895.4371337890625,0.0,3136.432861328125,0.917326271533966,1.0,0.0,3.0,1.0,0.0
17864640,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7708374857902527,0.2983852326869964,0.2720736563205719,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8960760831832886,0.4739302098751068,0.4518065154552459,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.993130385875702,0.6411356925964355,0.4491989910602569,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8213237524032593,0.3616387546062469,0.3460735976696014,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6492993235588074,0.1765946894884109,0.8140304684638977,285.0439147949219,284.95001220703125,298.366455078125,292.5517272949219,297.5927734375,297.0023193359375,285.0395202636719,1.0,0.5456405282020569,0.0,0.6499999761581421,1.0,1.0,-2.8012585639953613,1.209949970245361,1.5913084745407104,0.578646183013916,0.9966481924057008,0.9966481924057008,0.0,155.92532348632812,123.0,48731.11328125,0.0,1994.13525390625,1.0,280.34234619140625,283.4789733886719,295.5138854980469,298.6254577636719,293.1499938964844,293.1499938964844,280.04998779296875,31342.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714522123336792,1.0,0.0,0.0,3.719382286071777,3.719406127929688,9.230705586560362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.90380859375,0.0,1576.2271728515625,1895.4371337890625,0.0,3136.432861328125,0.917326271533966,1.0,0.0,3.0,1.0,0.0
17864700,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7764670252799988,0.2970001697540283,0.2708999514579773,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9028443098068236,0.4719453752040863,0.4500249326229095,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.998846173286438,0.6394205093383789,0.4480486512184143,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8270068764686584,0.3602606952190399,0.3447965085506439,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6535943150520325,0.1755905896425247,0.8091047406196594,284.87335205078125,284.95001220703125,298.3460693359375,292.5382385253906,297.58331298828125,297.0015869140625,284.8642272949219,1.0,0.5404469966888428,0.0,0.6499999761581421,1.0,1.0,-2.788867950439453,1.2041590213775637,1.5847089290618896,0.575715959072113,0.8877730369567871,0.8877730369567871,0.0,150.20370483398438,123.0,49559.03125,0.0,1947.085693359375,1.0,280.095703125,283.2930603027344,295.5756225585937,298.84637451171875,293.1499938964844,293.1499938964844,280.04998779296875,35663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792137503623962,1.0,0.0,0.0,3.720196962356568,3.720221519470215,9.234749995812308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.98583984375,0.0,1610.1097412109375,1895.4371337890625,0.0,3209.211669921875,0.9185072779655457,1.0,0.0,3.0,1.0,0.0
17864760,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7801529169082642,0.295321375131607,0.2693321406841278,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9075745940208436,0.4696395993232727,0.4478029608726501,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.6376333236694336,0.441463828086853,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8308727741241455,0.3586065173149109,0.3431753516197204,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6563840508460999,0.1744045168161392,0.8033798933029175,284.86053466796875,284.95001220703125,298.325439453125,292.524658203125,297.5726928710937,296.99920654296875,284.862548828125,1.0,0.5347757935523987,0.0,0.6499999761581421,1.0,1.0,-2.767728805541992,1.1942744255065918,1.5734543800354004,0.5707310438156128,0.848480224609375,0.848480224609375,0.0,145.59791564941406,111.0,48938.421875,0.0,1891.935791015625,1.0,280.05694580078125,283.2995300292969,295.5553894042969,298.7671203613281,293.1499938964844,293.1499938964844,280.3500061035156,39821.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823754191398621,1.0,0.0,0.0,3.603273630142212,3.603297710418701,8.663387802698708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.92919921875,0.0,1510.0263671875,1895.4371337890625,0.0,3238.837646484375,0.8971676230430603,1.0,0.0,3.0,1.0,0.0
17864820,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7891860008239746,0.2930289506912231,0.266727089881897,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.91948264837265,0.4661154448986053,0.4439058005809784,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6385837197303772,0.4227266013622284,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8400006890296936,0.3560974895954132,0.3402967453002929,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6630954742431641,0.1724216043949127,0.7924906611442566,284.9652099609375,284.95001220703125,298.2834777832031,292.497314453125,297.5539245605469,296.9993591308594,284.96295166015625,1.0,0.5225360989570618,0.0,0.6499999761581421,1.0,1.0,-2.720719575881958,1.1723575592041016,1.548362135887146,0.5592557191848755,0.9178357124328612,0.9178357124328612,0.0,135.96664428710938,99.0,47401.2734375,0.0,1775.1710205078125,1.0,280.34185791015625,283.43133544921875,295.457763671875,298.5147705078125,293.1499938964844,293.1499938964844,280.04998779296875,34700.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703925609588623,1.0,0.0,0.0,3.6683523654937744,3.668376445770264,8.979153562904685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.7431640625,0.0,1543.9119873046875,1895.4371337890625,0.0,3126.492919921875,0.9082302451133728,1.0,0.0,3.0,1.0,0.0
17864880,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7891860008239746,0.2930289506912231,0.266727089881897,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.91948264837265,0.4661154448986053,0.4439058005809784,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6385837197303772,0.4227266013622284,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8400006890296936,0.3560974895954132,0.3402967453002929,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6630954742431641,0.1724216043949127,0.7924906611442566,284.9652099609375,284.95001220703125,298.2834777832031,292.497314453125,297.5539245605469,296.9993591308594,284.96295166015625,1.0,0.5225360989570618,0.0,0.6499999761581421,1.0,1.0,-2.720719575881958,1.1723575592041016,1.548362135887146,0.5592557191848755,0.9178357124328612,0.9178357124328612,0.0,135.96664428710938,99.0,47401.2734375,0.0,1775.1710205078125,1.0,280.34185791015625,283.43133544921875,295.457763671875,298.5147705078125,293.1499938964844,293.1499938964844,280.04998779296875,34700.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703925609588623,1.0,0.0,0.0,3.6683523654937744,3.668376445770264,8.979153562904685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.7431640625,0.0,1543.9119873046875,1895.4371337890625,0.0,3126.492919921875,0.9082302451133728,1.0,0.0,3.0,1.0,0.0
17864940,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8000121116638184,0.2901349663734436,0.2639921009540558,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9342235922813416,0.4619879722595215,0.4398840665817261,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6419478058815002,0.4021056592464447,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8510832786560059,0.3530712723731994,0.3372813165187835,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6714481115341187,0.1701980978250503,0.781389057636261,284.86773681640625,284.95001220703125,298.2406005859375,292.4698181152344,297.5373229980469,297.00408935546875,284.87030029296875,1.0,0.5094342827796936,0.0,0.6499999761581421,1.0,1.0,-2.670860290527344,1.1490904092788696,1.521769881248474,0.5471464991569519,0.8000372052192688,0.8000372052192688,0.0,125.86872100830078,102.0,46725.66796875,0.0,1655.7132568359375,1.0,280.0581970214844,283.3446350097656,295.4693908691406,298.55224609375,293.1499938964844,293.1499938964844,280.3500061035156,42535.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746216297149658,1.0,0.0,0.0,3.394958257675171,3.394980907440185,7.690634333812341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.48193359375,0.0,1312.982177734375,1895.4371337890625,0.0,3166.158447265625,0.8546630144119263,1.0,0.0,3.0,1.0,0.0
17865000,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8000121116638184,0.2901349663734436,0.2639921009540558,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9342235922813416,0.4619879722595215,0.4398840665817261,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6419478058815002,0.4021056592464447,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8510832786560059,0.3530712723731994,0.3372813165187835,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6714481115341187,0.1701980978250503,0.781389057636261,284.86773681640625,284.95001220703125,298.2406005859375,292.4698181152344,297.5373229980469,297.00408935546875,284.87030029296875,1.0,0.5094342827796936,0.0,0.6499999761581421,1.0,1.0,-2.670860290527344,1.1490904092788696,1.521769881248474,0.5471464991569519,0.8000372052192688,0.8000372052192688,0.0,125.86872100830078,102.0,46725.66796875,0.0,1655.7132568359375,1.0,280.0581970214844,283.3446350097656,295.4693908691406,298.55224609375,293.1499938964844,293.1499938964844,280.3500061035156,42535.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746216297149658,1.0,0.0,0.0,3.394958257675171,3.394980907440185,7.690634333812341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.48193359375,0.0,1312.982177734375,1895.4371337890625,0.0,3166.158447265625,0.8546630144119263,1.0,0.0,3.0,1.0,0.0
17865060,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8057368993759155,0.2884689271450043,0.2621119916439056,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9419077038764954,0.4593324661254883,0.4369637072086334,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.6465707421302795,0.3910122215747833,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8570302724838257,0.3511196374893188,0.3350760340690613,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6755478382110596,0.1686462461948394,0.7730633020401001,284.9750061035156,284.95001220703125,298.2039489746094,292.4466857910156,297.5321655273437,297.0235595703125,284.9727783203125,1.0,0.5020888447761536,0.0,0.6499999761581421,1.0,1.0,-2.6390864849090576,1.1343029737472534,1.5047835111618042,0.539197564125061,0.870427668094635,0.870427668094635,0.0,120.43880462646484,102.0,45479.2578125,0.0,1586.2132568359375,1.0,280.3328857421875,283.4710388183594,295.37860107421875,298.3028869628906,293.1499938964844,293.1499938964844,280.3500061035156,34791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594022393226624,1.0,0.0,0.0,3.463361978530884,3.463383913040161,8.003667630873679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.208984375,0.0,1326.68603515625,1895.4371337890625,0.0,3023.3984375,0.8625203967094421,1.0,0.0,3.0,1.0,0.0
17865120,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8065410256385803,0.2881432175636291,0.2618227005004883,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9429627060890198,0.4588245749473572,0.4364871382713318,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.6473348140716553,0.3894360065460205,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8578671216964722,0.3507490754127502,0.3347209393978119,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6760892868041992,0.1683611720800399,0.7716929316520691,284.9689636230469,284.95001220703125,298.1968994140625,292.4422607421875,297.5313720703125,297.0276184082031,284.96795654296875,1.0,0.5009671449661255,0.0,0.6499999761581421,1.0,1.0,-2.634197950363159,1.1320240497589111,1.5021737813949585,0.537993311882019,0.8687466979026794,0.8687466979026794,0.0,119.66614532470705,105.0,45377.328125,0.0,1575.9346923828125,1.0,280.3401184082031,283.4690856933594,295.3807983398437,298.3059997558594,293.1499938964844,293.1499938964844,280.6499938964844,35059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857978880405426,1.0,0.0,0.0,3.465437889099121,3.465460062026977,8.013266210582515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.53271484375,0.0,1330.6820068359375,1895.4371337890625,0.0,3010.051025390625,0.8632431626319885,1.0,0.0,3.0,1.0,0.0
17865180,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8093669414520264,0.2863278687000274,0.2600951790809631,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.946704626083374,0.4559171199798584,0.4336344599723816,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6514365077018738,0.3828428089618683,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8609206080436707,0.3486575782299042,0.3326268196105957,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6777104139328003,0.1667332500219345,0.763775646686554,285.0382995605469,284.95001220703125,298.1524963378906,292.4147033691406,297.5257568359375,297.052001953125,285.034423828125,1.0,0.4955481290817261,0.0,0.6499999761581421,1.0,1.0,-2.608734130859375,1.1201542615890503,1.4885799884796145,0.5317144989967346,0.9714189171791076,0.9714189171791076,0.0,116.2911605834961,108.0,44494.078125,0.0,1525.843505859375,1.0,280.6407165527344,283.5582275390625,295.3623352050781,298.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,31355.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442925214767456,1.0,0.0,0.0,3.650165557861328,3.650188684463501,8.89034083684237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.837890625,0.0,1498.59912109375,1895.4371337890625,0.0,2881.84521484375,0.9018544554710388,1.0,0.0,3.0,1.0,0.0
17865240,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8093669414520264,0.2863278687000274,0.2600951790809631,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.946704626083374,0.4559171199798584,0.4336344599723816,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6514365077018738,0.3828428089618683,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8609206080436707,0.3486575782299042,0.3326268196105957,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6777104139328003,0.1667332500219345,0.763775646686554,285.0382995605469,284.95001220703125,298.1524963378906,292.4147033691406,297.5257568359375,297.052001953125,285.034423828125,1.0,0.4955481290817261,0.0,0.6499999761581421,1.0,1.0,-2.608734130859375,1.1201542615890503,1.4885799884796145,0.5317144989967346,0.9714189171791076,0.9714189171791076,0.0,116.2911605834961,108.0,44494.078125,0.0,1525.843505859375,1.0,280.6407165527344,283.5582275390625,295.3623352050781,298.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,31355.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442925214767456,1.0,0.0,0.0,3.650165557861328,3.650188684463501,8.89034083684237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.837890625,0.0,1498.59912109375,1895.4371337890625,0.0,2881.84521484375,0.9018544554710388,1.0,0.0,3.0,1.0,0.0
