time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865300,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8091532588005066,0.2849373519420624,0.2590784430503845,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9465157985687256,0.453962504863739,0.4320534467697143,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.6521598696708679,0.3816505074501037,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8608238697052002,0.3472293317317962,0.3314779698848724,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6771900057792664,0.1657371968030929,0.7597482800483704,284.87359619140625,284.95001220703125,298.13006591796875,292.4009704589844,297.5175170898437,297.0549621582031,284.8638000488281,1.0,0.4936544895172119,0.0,0.6499999761581421,1.0,1.0,-2.5979607105255127,1.115124225616455,1.4828364849090576,0.5290982723236084,0.8660222887992859,0.8660222887992859,0.0,115.4769515991211,108.0,45262.8359375,0.0,1507.62939453125,1.0,280.3970947265625,283.377197265625,295.4315185546875,298.4330749511719,293.1499938964844,293.1499938964844,280.3500061035156,35981.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517268896102905,1.0,0.0,0.0,3.646041631698608,3.6460657119750977,8.870264309734921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.35693359375,0.0,1528.630126953125,1895.4371337890625,0.0,2951.44775390625,0.9018757939338684,1.0,0.0,3.0,1.0,0.0
17865360,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8073717355728149,0.2833025455474853,0.2576771378517151,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9444302320480348,0.4517217576503753,0.4300322532653808,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.6520257592201233,0.3821021914482116,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8592096567153931,0.3455668985843658,0.3299849927425384,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6753608584403992,0.1645808815956115,0.7548563480377197,284.86944580078125,284.95001220703125,298.10748291015625,292.38726806640625,297.5053100585937,297.05084228515625,284.8728942871094,1.0,0.4921022355556488,0.0,0.6499999761581421,1.0,1.0,-2.586719274520874,1.1098755598068235,1.4768435955047607,0.526367723941803,0.8336284756660461,0.8336284756660461,0.0,115.26407623291016,111.0,44751.265625,0.0,1491.57373046875,1.0,280.3575134277344,283.3938293457031,295.4156188964844,298.36199951171875,293.1499938964844,293.1499938964844,280.6499938964844,40110.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549124002456665,1.0,0.0,0.0,3.5173802375793457,3.5174036026000977,8.255282182290102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.63623046875,0.0,1420.20458984375,1895.4371337890625,0.0,2981.30078125,0.8786543011665344,1.0,0.0,3.0,1.0,0.0
17865420,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8034814596176147,0.2810514569282532,0.255453497171402,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9395573139190674,0.4482736885547638,0.4265674948692322,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6519218683242798,0.3842158317565918,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8554863333702087,0.3430477678775787,0.3274401426315307,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6711693406105042,0.162614032626152,0.7457433938980103,284.9901123046875,284.95001220703125,298.0619201660156,292.36004638671875,297.4853820800781,297.0507202148437,284.9884033203125,1.0,0.4899552464485168,0.0,0.6499999761581421,1.0,1.0,-2.568410396575928,1.1013379096984863,1.467072367668152,0.5218635201454163,0.9246481657028198,0.9246481657028198,0.0,115.43633270263672,114.0,43784.265625,0.0,1467.95654296875,1.0,280.6413269042969,283.5295715332031,295.3231506347656,298.1456298828125,293.1499938964844,293.1499938964844,280.3500061035156,33606.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432875275611877,1.0,0.0,0.0,3.624475479125977,3.624498844146729,8.765640018282284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6875,0.0,1487.1756591796875,1895.4371337890625,0.0,2872.4453125,0.8977463841438293,1.0,0.0,3.0,1.0,0.0
17865480,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8034814596176147,0.2810514569282532,0.255453497171402,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9395573139190674,0.4482736885547638,0.4265674948692322,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6519218683242798,0.3842158317565918,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8554863333702087,0.3430477678775787,0.3274401426315307,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6711693406105042,0.162614032626152,0.7457433938980103,284.9901123046875,284.95001220703125,298.0619201660156,292.36004638671875,297.4853820800781,297.0507202148437,284.9884033203125,1.0,0.4899552464485168,0.0,0.6499999761581421,1.0,1.0,-2.568410396575928,1.1013379096984863,1.467072367668152,0.5218635201454163,0.9246481657028198,0.9246481657028198,0.0,115.43633270263672,114.0,43784.265625,0.0,1467.95654296875,1.0,280.6413269042969,283.5295715332031,295.3231506347656,298.1456298828125,293.1499938964844,293.1499938964844,280.3500061035156,33606.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432875275611877,1.0,0.0,0.0,3.624475479125977,3.624498844146729,8.765640018282284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6875,0.0,1487.1756591796875,1895.4371337890625,0.0,2872.4453125,0.8977463841438293,1.0,0.0,3.0,1.0,0.0
17865540,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7976751923561096,0.2780730426311493,0.2530584633350372,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9322044849395752,0.444057822227478,0.4229128658771515,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6496482491493225,0.3887532353401184,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8499844670295715,0.339949369430542,0.3247779011726379,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.665470540523529,0.1603305041790008,0.7363613843917847,284.8794860839844,284.95001220703125,298.015869140625,292.33306884765625,297.4570617675781,297.0362243652344,284.8833312988281,1.0,0.4887349903583526,0.0,0.6499999761581421,1.0,1.0,-2.552123069763184,1.0937278270721436,1.45839524269104,0.517934262752533,0.812360942363739,0.812360942363739,0.0,116.60989379882812,117.0,43842.046875,0.0,1451.6207275390625,1.0,280.358154296875,283.4221496582031,295.35205078125,298.2436828613281,293.1499938964844,293.1499938964844,280.6499938964844,41264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515362739562988,1.0,0.0,0.0,3.415250301361084,3.4152731895446777,7.782845159454155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.640625,0.0,1324.2008056640625,1895.4371337890625,0.0,2949.662109375,0.8579810857772827,1.0,0.0,3.0,1.0,0.0
17865600,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7976751923561096,0.2780730426311493,0.2530584633350372,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9322044849395752,0.444057822227478,0.4229128658771515,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6496482491493225,0.3887532353401184,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8499844670295715,0.339949369430542,0.3247779011726379,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.665470540523529,0.1603305041790008,0.7363613843917847,284.8794860839844,284.95001220703125,298.015869140625,292.33306884765625,297.4570617675781,297.0362243652344,284.8833312988281,1.0,0.4887349903583526,0.0,0.6499999761581421,1.0,1.0,-2.552123069763184,1.0937278270721436,1.45839524269104,0.517934262752533,0.812360942363739,0.812360942363739,0.0,116.60989379882812,117.0,43842.046875,0.0,1451.6207275390625,1.0,280.358154296875,283.4221496582031,295.35205078125,298.2436828613281,293.1499938964844,293.1499938964844,280.6499938964844,41264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515362739562988,1.0,0.0,0.0,3.415250301361084,3.4152731895446777,7.782845159454155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.640625,0.0,1324.2008056640625,1895.4371337890625,0.0,2949.662109375,0.8579810857772827,1.0,0.0,3.0,1.0,0.0
17865660,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7916058301925659,0.2758572101593017,0.2509557008743286,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.924282729625702,0.4406133592128753,0.4195412099361419,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6473322510719299,0.3941979110240936,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8441617488861084,0.3374401032924652,0.3223260939121246,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6594318747520447,0.1582917124032974,0.727192759513855,284.99237060546875,284.95001220703125,297.969482421875,292.3064880371094,297.4322509765625,297.0279235839844,284.9907531738281,1.0,0.4881331622600555,0.0,0.6499999761581421,1.0,1.0,-2.538120985031128,1.0871953964233398,1.4509254693984983,0.5145042538642883,0.9015803337097168,0.9015803337097168,0.0,118.23030853271484,120.0,42983.13671875,0.0,1440.358154296875,1.0,280.6405029296875,283.5481872558594,295.2630920410156,298.0338134765625,293.1499938964844,293.1499938964844,280.3500061035156,33634.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384930491447449,1.0,0.0,0.0,3.534052610397339,3.5340750217437744,8.333727805620583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.05126953125,0.0,1390.8228759765625,1895.4371337890625,0.0,2827.638916015625,0.8774927258491516,1.0,0.0,3.0,1.0,0.0
17865720,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7916058301925659,0.2758572101593017,0.2509557008743286,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.924282729625702,0.4406133592128753,0.4195412099361419,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6473322510719299,0.3941979110240936,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8441617488861084,0.3374401032924652,0.3223260939121246,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6594318747520447,0.1582917124032974,0.727192759513855,284.99237060546875,284.95001220703125,297.969482421875,292.3064880371094,297.4322509765625,297.0279235839844,284.9907531738281,1.0,0.4881331622600555,0.0,0.6499999761581421,1.0,1.0,-2.538120985031128,1.0871953964233398,1.4509254693984983,0.5145042538642883,0.9015803337097168,0.9015803337097168,0.0,118.23030853271484,120.0,42983.13671875,0.0,1440.358154296875,1.0,280.6405029296875,283.5481872558594,295.2630920410156,298.0338134765625,293.1499938964844,293.1499938964844,280.3500061035156,33634.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384930491447449,1.0,0.0,0.0,3.534052610397339,3.5340750217437744,8.333727805620583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.05126953125,0.0,1390.8228759765625,1895.4371337890625,0.0,2827.638916015625,0.8774927258491516,1.0,0.0,3.0,1.0,0.0
17865780,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7844061851501465,0.2728733122348785,0.2485815733671188,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.915085792541504,0.4363610744476318,0.4158781170845032,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6430167555809021,0.4010164737701416,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8374059796333313,0.3342989683151245,0.3196575045585632,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6526918411254883,0.155945286154747,0.7176551222801208,284.8929138183594,284.95001220703125,297.9228210449219,292.2803649902344,297.4013671875,297.00927734375,284.8955078125,1.0,0.4879587590694427,0.0,0.6499999761581421,1.0,1.0,-2.5243964195251465,1.080779790878296,1.4436166286468506,0.5112081170082092,0.8020085096359253,0.8020085096359253,0.0,120.43399047851562,123.0,43060.18359375,0.0,1432.05322265625,1.0,280.3595886230469,283.44989013671875,295.2967834472656,298.1373291015625,293.1499938964844,293.1499938964844,280.6499938964844,40762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463211059570312,1.0,0.0,0.0,3.328078508377075,3.3281004428863525,7.390612495328241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.41162109375,0.0,1236.135009765625,1895.4371337890625,0.0,2900.826171875,0.8387113213539124,1.0,0.0,3.0,1.0,0.0
17865840,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7844061851501465,0.2728733122348785,0.2485815733671188,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.915085792541504,0.4363610744476318,0.4158781170845032,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6430167555809021,0.4010164737701416,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8374059796333313,0.3342989683151245,0.3196575045585632,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6526918411254883,0.155945286154747,0.7176551222801208,284.8929138183594,284.95001220703125,297.9228210449219,292.2803649902344,297.4013671875,297.00927734375,284.8955078125,1.0,0.4879587590694427,0.0,0.6499999761581421,1.0,1.0,-2.5243964195251465,1.080779790878296,1.4436166286468506,0.5112081170082092,0.8020085096359253,0.8020085096359253,0.0,120.43399047851562,123.0,43060.18359375,0.0,1432.05322265625,1.0,280.3595886230469,283.44989013671875,295.2967834472656,298.1373291015625,293.1499938964844,293.1499938964844,280.6499938964844,40762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463211059570312,1.0,0.0,0.0,3.328078508377075,3.3281004428863525,7.390612495328241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.41162109375,0.0,1236.135009765625,1895.4371337890625,0.0,2900.826171875,0.8387113213539124,1.0,0.0,3.0,1.0,0.0
17865900,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7807096838951111,0.271673321723938,0.2473923116922378,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9104542136192322,0.43452188372612,0.4140253663063049,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6408590078353882,0.4046545028686523,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8339292407035828,0.332936555147171,0.3182933330535888,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6492409706115723,0.1548548191785812,0.712721049785614,285.00714111328125,284.95001220703125,297.8994140625,292.2675170898437,297.3876647949219,297.0029602050781,285.0112609863281,1.0,0.4879575073719024,0.0,0.6499999761581421,1.0,1.0,-2.517543077468872,1.0775831937789917,1.4399598836898804,0.5095261931419373,0.8769178986549377,0.8769178986549377,0.0,121.64299011230467,123.0,42287.94921875,0.0,1428.3963623046875,1.0,280.5936584472656,283.5790405273437,295.2181091308594,297.9132995605469,293.1499938964844,293.1499938964844,280.6499938964844,34695.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379254937171936,1.0,0.0,0.0,3.3765411376953125,3.3765623569488525,7.607419547639438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.1845703125,0.0,1240.6556396484375,1895.4371337890625,0.0,2822.339111328125,0.8457534909248352,1.0,0.0,3.0,1.0,0.0
17865960,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7775265574455261,0.2705809772014618,0.2464566230773925,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9064669609069824,0.4327997863292694,0.4124496877193451,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.6386607885360718,0.4079901278018951,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8308628797531128,0.3316685557365417,0.3171422481536865,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6461684107780457,0.1538292467594146,0.7083057761192322,284.99432373046875,284.95001220703125,297.8759765625,292.2547912597656,297.3749694824219,296.9984741210937,284.9919738769531,1.0,0.4880555272102356,0.0,0.6499999761581421,1.0,1.0,-2.5118446350097656,1.0749239921569824,1.4369206428527832,0.5081344246864319,0.8867418169975281,0.8867418169975281,0.0,122.78311157226562,111.0,42284.671875,0.0,1425.941650390625,1.0,280.6400146484375,283.5643310546875,295.21160888671875,297.9376220703125,293.1499938964844,293.1499938964844,280.95001220703125,33322.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335415720939636,1.0,0.0,0.0,3.4578299522399902,3.4578516483306885,7.978119924700877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.6337890625,0.0,1310.7138671875,1895.4371337890625,0.0,2781.438232421875,0.8601239323616028,1.0,0.0,3.0,1.0,0.0
17866020,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7775102257728577,0.2684525549411773,0.2444910854101181,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9064887762069702,0.4294244945049286,0.409213125705719,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.6350817680358887,0.4047613739967346,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8309510946273804,0.3291814029216766,0.3147399127483368,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6450672745704651,0.1518336683511734,0.6990379095077515,285.0580749511719,284.95001220703125,297.8290100097656,292.2298583984375,297.3518981933594,296.99383544921875,285.0532531738281,1.0,0.4831286370754242,0.0,0.6499999761581421,1.0,1.0,-2.487710237503052,1.063626050949097,1.424084186553955,0.5024224519729614,0.9995269179344176,0.9995269179344176,0.0,120.71502685546876,99.0,41489.40234375,0.0,1386.359130859375,1.0,280.9407958984375,283.6470947265625,295.1903076171875,297.855224609375,293.1499938964844,293.1499938964844,280.6499938964844,30489.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225024342536926,1.0,0.0,0.0,3.671059846878052,3.671083211898804,8.992412290353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6708984375,0.0,1515.2587890625,1895.4371337890625,0.0,2678.76806640625,0.9059500098228456,1.0,0.0,3.0,1.0,0.0
17866080,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7775102257728577,0.2684525549411773,0.2444910854101181,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9064887762069702,0.4294244945049286,0.409213125705719,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.6350817680358887,0.4047613739967346,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8309510946273804,0.3291814029216766,0.3147399127483368,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6450672745704651,0.1518336683511734,0.6990379095077515,285.0580749511719,284.95001220703125,297.8290100097656,292.2298583984375,297.3518981933594,296.99383544921875,285.0532531738281,1.0,0.4831286370754242,0.0,0.6499999761581421,1.0,1.0,-2.487710237503052,1.063626050949097,1.424084186553955,0.5024224519729614,0.9995269179344176,0.9995269179344176,0.0,120.71502685546876,99.0,41489.40234375,0.0,1386.359130859375,1.0,280.9407958984375,283.6470947265625,295.1903076171875,297.855224609375,293.1499938964844,293.1499938964844,280.6499938964844,30489.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225024342536926,1.0,0.0,0.0,3.671059846878052,3.671083211898804,8.992412290353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6708984375,0.0,1515.2587890625,1895.4371337890625,0.0,2678.76806640625,0.9059500098228456,1.0,0.0,3.0,1.0,0.0
17866140,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7807059288024902,0.2651417553424835,0.2417070269584655,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9109211564064026,0.4247899055480957,0.4050752222537994,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9990000128746032,0.6318964958190918,0.3953607976436615,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8344387412071228,0.3256752789020538,0.3115925192832947,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6466583013534546,0.1493552476167678,0.6879709959030151,284.84967041015625,284.95001220703125,297.7820129394531,292.2056579589844,297.32720947265625,296.9866943359375,284.8522033691406,1.0,0.47484090924263,0.0,0.6499999761581421,1.0,1.0,-2.4510347843170166,1.046488642692566,1.4045460224151611,0.4935895204544067,0.8373597264289856,0.8373597264289856,0.0,115.8485107421875,102.0,41665.45703125,0.0,1320.2921142578125,1.0,280.65692138671875,283.44830322265625,295.2440490722656,298.00604248046875,293.1499938964844,293.1499938964844,280.95001220703125,40071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835305392742157,1.0,0.0,0.0,3.562145948410034,3.5621700286865234,8.466749932267703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.75927734375,0.0,1467.33935546875,1895.4371337890625,0.0,2797.886474609375,0.8879174590110779,1.0,0.0,3.0,1.0,0.0
17866200,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7807059288024902,0.2651417553424835,0.2417070269584655,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9109211564064026,0.4247899055480957,0.4050752222537994,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9990000128746032,0.6318964958190918,0.3953607976436615,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8344387412071228,0.3256752789020538,0.3115925192832947,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6466583013534546,0.1493552476167678,0.6879709959030151,284.84967041015625,284.95001220703125,297.7820129394531,292.2056579589844,297.32720947265625,296.9866943359375,284.8522033691406,1.0,0.47484090924263,0.0,0.6499999761581421,1.0,1.0,-2.4510347843170166,1.046488642692566,1.4045460224151611,0.4935895204544067,0.8373597264289856,0.8373597264289856,0.0,115.8485107421875,102.0,41665.45703125,0.0,1320.2921142578125,1.0,280.65692138671875,283.44830322265625,295.2440490722656,298.00604248046875,293.1499938964844,293.1499938964844,280.95001220703125,40071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835305392742157,1.0,0.0,0.0,3.562145948410034,3.5621700286865234,8.466749932267703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.75927734375,0.0,1467.33935546875,1895.4371337890625,0.0,2797.886474609375,0.8879174590110779,1.0,0.0,3.0,1.0,0.0
17866260,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.780881941318512,0.2628347873687744,0.2392924576997757,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9114480018615724,0.4212661981582641,0.4013860821723938,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6309670209884644,0.3911527097225189,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8348332047462463,0.3229692280292511,0.3087431192398071,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6457972526550293,0.1472984701395034,0.6778817772865295,284.9821472167969,284.95001220703125,297.7388610839844,292.1841125488281,297.30816650390625,296.9862060546875,284.9801025390625,1.0,0.4698231518268585,0.0,0.6499999761581421,1.0,1.0,-2.4230856895446777,1.0334824323654177,1.3896032571792605,0.4865994751453399,0.9238296151161194,0.9238296151161194,0.0,113.32664489746094,102.0,40489.78125,0.0,1276.02783203125,1.0,280.9387512207031,283.598876953125,295.1379089355469,297.7601928710937,293.1499938964844,293.1499938964844,280.95001220703125,33895.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225465416908264,1.0,0.0,0.0,3.638660192489624,3.638683557510376,8.83438417531579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.12939453125,0.0,1504.8914794921875,1895.4371337890625,0.0,2679.17724609375,0.9011449813842772,1.0,0.0,3.0,1.0,0.0
17866320,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7808507084846497,0.2626452445983886,0.2391263544559478,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9114134907722472,0.4209729731082916,0.4011137783527374,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6308891177177429,0.3909270167350769,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8348061442375183,0.3227443397045135,0.3085329830646515,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6456767320632935,0.1471274495124817,0.6771034598350525,284.97882080078125,284.95001220703125,297.7351379394531,292.1822814941406,297.3066101074219,296.9862976074219,284.9769287109375,1.0,0.4694744348526001,0.0,0.6499999761581421,1.0,1.0,-2.42110013961792,1.0325571298599243,1.388542890548706,0.4861095249652862,0.9232571125030518,0.9232571125030518,0.0,113.17696380615234,105.0,40461.13671875,0.0,1273.0382080078125,1.0,280.9415283203125,283.5967102050781,295.1384582519531,297.7621459960937,293.1499938964844,293.1499938964844,280.6499938964844,33995.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220629096031189,1.0,0.0,0.0,3.643281936645508,3.643305540084839,8.856840736370941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.45654296875,0.0,1510.7392578125,1895.4371337890625,0.0,2674.691162109375,0.9022507071495056,1.0,0.0,3.0,1.0,0.0
17866380,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7780720591545105,0.2595845460891723,0.2365728169679641,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9082074761390686,0.4165810644626617,0.3971942067146301,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.628211259841919,0.3908212780952453,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.832315981388092,0.3193519413471222,0.305507630109787,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6424787044525146,0.1447068750858307,0.6666431427001953,284.8669738769531,284.95001220703125,297.6883850097656,292.1597900390625,297.2837829589844,296.9818725585937,284.8719177246094,1.0,0.4659541249275207,0.0,0.6499999761581421,1.0,1.0,-2.396994113922119,1.0213204622268677,1.375673770904541,0.480188250541687,0.8016260266304016,0.8016260266304016,0.0,112.37498474121094,108.0,40351.6875,0.0,1241.22998046875,1.0,280.6581420898437,283.4947509765625,295.1713256835937,297.8493957519531,293.1499938964844,293.1499938964844,280.95001220703125,42406.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288803100585938,1.0,0.0,0.0,3.3936588764190674,3.393681526184082,7.684748197789304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.83740234375,0.0,1310.8055419921875,1895.4371337890625,0.0,2738.02490234375,0.854190468788147,1.0,0.0,3.0,1.0,0.0
17866440,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7780720591545105,0.2595845460891723,0.2365728169679641,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9082074761390686,0.4165810644626617,0.3971942067146301,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.628211259841919,0.3908212780952453,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.832315981388092,0.3193519413471222,0.305507630109787,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6424787044525146,0.1447068750858307,0.6666431427001953,284.8669738769531,284.95001220703125,297.6883850097656,292.1597900390625,297.2837829589844,296.9818725585937,284.8719177246094,1.0,0.4659541249275207,0.0,0.6499999761581421,1.0,1.0,-2.396994113922119,1.0213204622268677,1.375673770904541,0.480188250541687,0.8016260266304016,0.8016260266304016,0.0,112.37498474121094,108.0,40351.6875,0.0,1241.22998046875,1.0,280.6581420898437,283.4947509765625,295.1713256835937,297.8493957519531,293.1499938964844,293.1499938964844,280.95001220703125,42406.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288803100585938,1.0,0.0,0.0,3.3936588764190674,3.393681526184082,7.684748197789304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.83740234375,0.0,1310.8055419921875,1895.4371337890625,0.0,2738.02490234375,0.854190468788147,1.0,0.0,3.0,1.0,0.0
17866500,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7759813666343689,0.2583759129047394,0.235315203666687,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9057539105415344,0.4147125780582428,0.3952471315860748,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6267968416213989,0.3918352425098419,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8303624391555786,0.3178975284099579,0.3039948046207428,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6403173804283142,0.143602505326271,0.6614032983779907,284.9966125488281,284.95001220703125,297.66510009765625,292.14892578125,297.27325439453125,296.9809875488281,285.00213623046875,1.0,0.4646879732608795,0.0,0.6499999761581421,1.0,1.0,-2.386246681213379,1.016318678855896,1.3699278831481934,0.477511465549469,0.8810144066810608,0.8810144066810608,0.0,112.4251937866211,108.0,39510.78515625,0.0,1228.883056640625,1.0,280.89501953125,283.638671875,295.08795166015625,297.6158142089844,293.1499938964844,293.1499938964844,280.95001220703125,35489.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189656138420105,1.0,0.0,0.0,3.430449247360229,3.430471181869507,7.852271437513991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.873046875,0.0,1298.762939453125,1895.4371337890625,0.0,2645.98876953125,0.8585564494132996,1.0,0.0,3.0,1.0,0.0
17866560,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7741532921791077,0.257308155298233,0.2343534678220749,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9035338163375854,0.4129965901374817,0.3936253786087036,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6253267526626587,0.3929601013660431,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8285549879074097,0.316568523645401,0.3027366101741791,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6383039951324463,0.142578125,0.6567897796630859,284.9909362792969,284.95001220703125,297.6418762207031,292.1383056640625,297.2633972167969,296.981201171875,284.9886169433594,1.0,0.4637404978275299,0.0,0.6499999761581421,1.0,1.0,-2.377438306808472,1.012220025062561,1.365218162536621,0.4753168225288391,0.8935472369194031,0.8935472369194031,0.0,112.58140563964844,111.0,39440.66015625,0.0,1219.298828125,1.0,280.9405212402344,283.6293029785156,295.0823059082031,297.63555908203125,293.1499938964844,293.1499938964844,281.25,33733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132020235061646,1.0,0.0,0.0,3.507523536682129,3.5075457096099854,8.209079851440038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.126953125,0.0,1364.0625,1895.4371337890625,0.0,2592.71142578125,0.871606707572937,1.0,0.0,3.0,1.0,0.0
17866620,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7698704600334167,0.2552775740623474,0.2325520515441894,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8983826041221619,0.4096923768520355,0.3905317485332489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.6218419671058655,0.3964080810546875,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.824282705783844,0.3140193521976471,0.3003538250923157,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.633876383304596,0.1406217366456985,0.6481261849403381,285.0819702148437,284.95001220703125,297.5957336425781,292.117919921875,297.2442626953125,296.9824523925781,285.078369140625,1.0,0.4625697731971741,0.0,0.6499999761581421,1.0,1.0,-2.362426996231079,1.0052374601364136,1.357189655303955,0.4715701937675476,1.0,1.0,0.0,113.44629669189452,99.0,38653.328125,0.0,1205.5091552734375,1.0,281.2418212890625,283.7370910644531,295.0660400390625,297.5534973144531,293.1499938964844,293.1499938964844,280.95001220703125,30954.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995333671569824,1.0,0.0,0.0,3.707283735275269,3.7073073387146,9.17075169581949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.15576171875,0.0,1559.490966796875,1895.4371337890625,0.0,2467.159423828125,0.9142600893974304,1.0,0.0,3.0,1.0,0.0
17866680,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7698704600334167,0.2552775740623474,0.2325520515441894,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8983826041221619,0.4096923768520355,0.3905317485332489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.6218419671058655,0.3964080810546875,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.824282705783844,0.3140193521976471,0.3003538250923157,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.633876383304596,0.1406217366456985,0.6481261849403381,285.0819702148437,284.95001220703125,297.5957336425781,292.117919921875,297.2442626953125,296.9824523925781,285.078369140625,1.0,0.4625697731971741,0.0,0.6499999761581421,1.0,1.0,-2.362426996231079,1.0052374601364136,1.357189655303955,0.4715701937675476,1.0,1.0,0.0,113.44629669189452,99.0,38653.328125,0.0,1205.5091552734375,1.0,281.2418212890625,283.7370910644531,295.0660400390625,297.5534973144531,293.1499938964844,293.1499938964844,280.95001220703125,30954.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995333671569824,1.0,0.0,0.0,3.707283735275269,3.7073073387146,9.17075169581949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.15576171875,0.0,1559.490966796875,1895.4371337890625,0.0,2467.159423828125,0.9142600893974304,1.0,0.0,3.0,1.0,0.0
17866740,296.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.7697075009346008,0.0,0.2299495339393615,296.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.8985081315040588,0.0,0.3865617513656616,296.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.0,0.3922189176082611,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.8243462443351746,0.0,0.2972533106803894,296.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.6327400207519531,0.0,0.6376237273216248,284.859130859375,294.1499938964844,297.54998779296875,292.09869384765625,297.2226257324219,296.9792785644531,284.85968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.3331778049468994,0.9915791749954224,1.341598629951477,0.4645478129386902,0.0,0.0,0.0,110.9372787475586,60.0,39097.35546875,0.0,1162.3507080078125,0.0,280.9573974609375,283.5155029296875,295.1400146484375,297.738037109375,293.1499938964844,293.1499938964844,278.1499938964844,38767.2578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6505203247070312,3.650544881820679,8.892069445209927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1554.4556884765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.7697075009346008,0.0,0.2299495339393615,296.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.8985081315040588,0.0,0.3865617513656616,296.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.0,0.3922189176082611,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.8243462443351746,0.0,0.2972533106803894,296.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.6327400207519531,0.0,0.6376237273216248,284.859130859375,294.1499938964844,297.54998779296875,292.09869384765625,297.2226257324219,296.9792785644531,284.85968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.3331778049468994,0.9915791749954224,1.341598629951477,0.4645478129386902,0.0,0.0,0.0,110.9372787475586,60.0,39097.35546875,0.0,1162.3507080078125,0.0,280.9573974609375,283.5155029296875,295.1400146484375,297.738037109375,293.1499938964844,293.1499938964844,278.1499938964844,38767.2578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6505203247070312,3.650544881820679,8.892069445209927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1554.4556884765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0011398395290598,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.3775660991668701,0.0,0.0012003103038296,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.3775660991668701,0.0,0.0008865456911735,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.29066202044487,0.0,0.0012003085575997,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0056936875917017,287.2750244140625,294.1499938964844,297.52374267578125,292.0899658203125,296.8902282714844,296.8744812011719,283.870849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0121464421972632,0.0119271976873278,0.0002192451356677,-0.0156286153942346,0.0,0.0,0.0,-0.0643828362226486,60.0,1904.8045654296875,0.0,-1.0059095984615851e-05,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,8.35862010717392e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0922109682150654e-14,5.093715637542567e-14,2.243344323528899e-19,4.489390630080248e-12,4.489379788058523e-12,1.0775390672152673e-17,0.0,0.0,-0.0,0.0,0.0,9.024767548676492e-24,6.374405059679042e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0008382650557905,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0013593047624453,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,0.0014895782805979,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0010644821450114,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0025056665763258,287.18426513671875,294.1499938964844,297.5028076171875,292.0857238769531,296.9457397460937,296.94903564453125,283.4364624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0119288014248013,0.011938446201384,-9.644767487770878e-06,-0.0158723648637533,0.0,0.0,0.0,-0.0631477385759353,60.0,975.8890380859376,0.0,-5.172244073037291e-06,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.830483699200892e-22,2.1607372248369198e-22,3.0257474924947264e-25,-9.140338013892712e-20,-9.1379282041238e-20,-2.4102930251047885e-23,0.0,0.0,-0.0,0.0,0.0,8.358122042140602e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,9.703411342343315e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.000101804966107,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,7.480874774046242e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0001020380877889,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0004860317567363,287.14862060546875,294.1499938964844,297.45367431640625,292.083740234375,296.9670715332031,297.1056213378906,283.1715393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346424533054,0.0082942601293325,-0.0072596175596117,-0.0182784218341112,0.0,0.0,0.0,-0.0071390788070857,60.0,197.96014404296875,0.0,-7.292193515695544e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817020781626051e-32,-6.97856025126255e-32,-3.877258795212689e-32,-5.209288653207033e-21,-2.5360794144862883e-21,-2.6732092387207445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,9.703411342343315e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.000101804966107,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,7.480874774046242e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0001020380877889,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0004860317567363,287.14862060546875,294.1499938964844,297.45367431640625,292.083740234375,296.9670715332031,297.1056213378906,283.1715393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346424533054,0.0082942601293325,-0.0072596175596117,-0.0182784218341112,0.0,0.0,0.0,-0.0071390788070857,60.0,197.96014404296875,0.0,-7.292193515695544e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817020781626051e-32,-6.97856025126255e-32,-3.877258795212689e-32,-5.209288653207033e-21,-2.5360794144862883e-21,-2.6732092387207445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,9.781712287804112e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001030085913953,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,7.60840266593732e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,0.0001030072016874,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0004886054084636,287.1396179199219,294.1499938964844,297.42803955078125,292.0865173339844,296.971435546875,297.1741943359375,283.1661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423527564853,0.008484180085361,-0.007441827096045,-0.0187128148972988,0.0,0.0,0.0,-0.0072215977124869,60.0,94.49949645996094,0.0,-7.407803792602864e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5620613791101138e-35,1.8970093969230868e-35,1.0226327325376837e-35,-5.1108319459901316e-21,-2.5557705943709552e-21,-2.5550613516191764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,9.802365821087732e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,0.00010322406888,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,7.624112186022103e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0001032239306368,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0004896442405879,287.13043212890625,294.1499938964844,297.40185546875,292.0917358398437,296.9755249023437,297.224365234375,283.1883239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445538209751,0.0086889835074543,-0.0076444298028945,-0.0191873516887426,0.0,0.0,0.0,-0.0072795855812728,60.0,52.23397064208984,0.0,-7.439120963681489e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0461441329564708e-38,-1.270386779580203e-38,-6.84943478974256e-39,-5.111338432556607e-21,-2.555669216278304e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
