time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867220,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,9.849576599663123e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0001037212132359,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,7.660831033717841e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0001037210822687,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0004920025239698,287.11163330078125,294.1499938964844,297.347900390625,292.1089172363281,296.98291015625,297.2816772460937,283.258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010495828464627,0.0091501427814364,-0.0081005599349737,-0.0202557612210512,0.0,0.0,0.0,-0.007410530000925,60.0,27.553131103515625,0.0,-7.510927702014669e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1720126197034665e-43,-2.648454097573905e-43,-1.4293244336113134e-43,-5.1113380286598234e-21,-2.555669216278304e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,9.849576599663123e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0001037212132359,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,7.660831033717841e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0001037210822687,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0004920025239698,287.11163330078125,294.1499938964844,297.347900390625,292.1089172363281,296.98291015625,297.2816772460937,283.258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010495828464627,0.0091501427814364,-0.0081005599349737,-0.0202557612210512,0.0,0.0,0.0,-0.007410530000925,60.0,27.553131103515625,0.0,-7.510927702014669e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1720126197034665e-43,-2.648454097573905e-43,-1.4293244336113134e-43,-5.1113380286598234e-21,-2.555669216278304e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,9.903923637466504e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,0.000104293510958,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,7.70310070947744e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001042933727148,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0004947173292748,287.0922241210937,294.1499938964844,297.29205322265625,292.1344299316406,296.9891662597656,297.2954406738281,283.3328857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010553724132478,0.0096809798851609,-0.0086256070062518,-0.0214855279773473,0.0,0.0,0.0,-0.007561263628304,60.0,23.2652587890625,0.0,-7.594019280077191e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,9.903923637466504e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,0.000104293510958,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,7.70310070947744e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001042933727148,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0004947173292748,287.0922241210937,294.1499938964844,297.29205322265625,292.1344299316406,296.9891662597656,297.2954406738281,283.3328857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010553724132478,0.0096809798851609,-0.0086256070062518,-0.0214855279773473,0.0,0.0,0.0,-0.007561263628304,60.0,23.2652587890625,0.0,-7.594019280077191e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.96538728941232e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001049407583195,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,7.750905933789909e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0001049406200763,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.000497787608765,287.0722961425781,294.1499938964844,297.2345275878906,292.16748046875,296.9942321777344,297.27960205078125,283.405029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010619204258546,0.0102812824770808,-0.0092193624004721,-0.0228761304169893,0.0,0.0,0.0,-0.00773172872141,60.0,22.175689697265625,0.0,-7.6885456223863e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.96538728941232e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001049407583195,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,7.750905933789909e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0001049406200763,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.000497787608765,287.0722961425781,294.1499938964844,297.2345275878906,292.16748046875,296.9942321777344,297.27960205078125,283.405029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010619204258546,0.0102812824770808,-0.0092193624004721,-0.0228761304169893,0.0,0.0,0.0,-0.00773172872141,60.0,22.175689697265625,0.0,-7.6885456223863e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.5556690143299117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.000100337958429,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.000105661129055,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,7.804112101439387e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001056609908118,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0005012048059143,287.0518493652344,294.1499938964844,297.175537109375,292.2071838378906,296.9981994628906,297.24517822265625,283.4739990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692081414163,0.0109493294730782,-0.0098801208660006,-0.0244235321879386,0.0,0.0,0.0,-0.0079214377328753,60.0,21.64317321777344,0.0,-7.794442069553045e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.000100337958429,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.000105661129055,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,7.804112101439387e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001056609908118,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0005012048059143,287.0518493652344,294.1499938964844,297.175537109375,292.2071838378906,296.9981994628906,297.24517822265625,283.4739990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692081414163,0.0109493294730782,-0.0098801208660006,-0.0244235321879386,0.0,0.0,0.0,-0.0079214377328753,60.0,21.64317321777344,0.0,-7.794442069553045e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001007066457532,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001060493741533,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,7.832788105588406e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,0.0001060492359101,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0005030464963056,287.0413818359375,294.1499938964844,297.1455993652344,292.2292785644531,296.9996643066406,297.2216796875,283.5069885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010731362272053,0.0113093359395861,-0.0102361999452114,-0.0252573620527982,0.0,0.0,0.0,-0.0080236755311489,60.0,21.451555252075195,0.0,-7.85181555329473e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0001010888299788,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0001064518291968,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,7.862513302825391e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.0001064516982296,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0005049555911682,287.03082275390625,294.1499938964844,297.1153564453125,292.2527160644531,297.0008239746094,297.19580078125,283.5391845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010772075038403,0.0116824880242347,-0.0106052802875638,-0.0261215921491384,0.0,0.0,0.0,-0.0081296479329466,60.0,21.27437400817871,0.0,-7.911512511782348e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001018975017359,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001073033927241,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,7.925408863229677e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001073032617568,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0005089950282126,287.00933837890625,294.1499938964844,297.05419921875,292.3033142089844,297.0023193359375,297.1388244628906,283.6012878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001085823518224,0.0124719375744462,-0.0113861141726374,-0.027949821203947,0.0,0.0,0.0,-0.0083538610488176,60.0,20.95284080505371,0.0,-8.038571763790969e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001018975017359,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001073033927241,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,7.925408863229677e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001073032617568,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0005089950282126,287.00933837890625,294.1499938964844,297.05419921875,292.3033142089844,297.0023193359375,297.1388244628906,283.6012878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001085823518224,0.0124719375744462,-0.0113861141726374,-0.027949821203947,0.0,0.0,0.0,-0.0083538610488176,60.0,20.95284080505371,0.0,-8.038571763790969e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001027552862069,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.000108206681034,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,7.992125756572932e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0001082065500668,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0005132798687554,286.9873962402344,294.1499938964844,296.9922790527344,292.358154296875,297.002685546875,297.0769348144531,283.6605529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010949623538181,0.0133091621100902,-0.0122141996398568,-0.0298884380608797,0.0,0.0,0.0,-0.0085916556417942,60.0,20.673131942749023,0.0,-8.174455956577732e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001027552862069,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.000108206681034,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,7.992125756572932e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0001082065500668,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0005132798687554,286.9873962402344,294.1499938964844,296.9922790527344,292.358154296875,297.002685546875,297.0769348144531,283.6605529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010949623538181,0.0133091621100902,-0.0122141996398568,-0.0298884380608797,0.0,0.0,0.0,-0.0085916556417942,60.0,20.673131942749023,0.0,-8.174455956577732e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.0001036453395499,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.000109143948066,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,8.061352127697319e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,0.0001091438170988,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.000517725944519,286.96502685546875,294.1499938964844,296.9298095703125,292.4164733886719,297.0018615722656,297.0119323730469,283.7169494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011044450802728,0.0141776697710156,-0.0130732245743274,-0.0318992063403129,0.0,0.0,0.0,-0.0088383546099066,60.0,20.434988021850582,0.0,-8.316657584828135e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.0001036453395499,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.000109143948066,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,8.061352127697319e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,0.0001091438170988,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.000517725944519,286.96502685546875,294.1499938964844,296.9298095703125,292.4164733886719,297.0018615722656,297.0119323730469,283.7169494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011044450802728,0.0141776697710156,-0.0130732245743274,-0.0318992063403129,0.0,0.0,0.0,-0.0088383546099066,60.0,20.434988021850582,0.0,-8.316657584828135e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0001045464741764,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000110092878458,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,8.131439244607463e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0001100927547668,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0005222272593528,286.9421691894531,294.1499938964844,296.8670959472656,292.4775390625,296.9997253417969,296.9453430175781,283.7704162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011140459682792,0.0150567470118403,-0.013942701742053,-0.0339341275393962,0.0,0.0,0.0,-0.0090880766510963,60.0,20.235742568969727,0.0,-8.461876888077313e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0001045464741764,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000110092878458,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,8.131439244607463e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0001100927547668,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0005222272593528,286.9421691894531,294.1499938964844,296.8670959472656,292.4775390625,296.9997253417969,296.9453430175781,283.7704162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011140459682792,0.0150567470118403,-0.013942701742053,-0.0339341275393962,0.0,0.0,0.0,-0.0090880766510963,60.0,20.235742568969727,0.0,-8.461876888077313e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,0.0001049936035997,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001105637275031,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,8.166216139215976e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001105635965359,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0005244608037173,286.9306030273437,294.1499938964844,296.8356628417969,292.5088806152344,296.9981994628906,296.91180419921875,283.7961730957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011188096832484,0.0154928378760814,-0.0143740279600024,-0.0349434800446033,0.0,0.0,0.0,-0.0092119667679071,60.0,20.14827919006348,0.0,-8.534399142945406e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001054330132319,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001110264493036,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,8.200392039725557e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,0.0001110263183363,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0005266557564027,286.9189453125,294.1499938964844,296.8042907714844,292.5406188964844,296.99639892578125,296.8782653808594,283.8212585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011234912090003,0.0159213356673717,-0.0147978439927101,-0.0359351746737957,0.0,0.0,0.0,-0.009333704598248,60.0,20.068115234375,0.0,-8.605970691633048e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,0.0001062741939676,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001119122462114,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,8.265817450592294e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001119121225201,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,0.0005308576510287,286.8953552246094,294.1499938964844,296.7416381835937,292.60504150390625,296.99188232421875,296.8114013671875,283.86968994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011324532097205,0.0167414378374815,-0.0156089849770069,-0.0378329418599605,0.0,0.0,0.0,-0.0095667159184813,60.0,19.92595863342285,0.0,-8.74381527182777e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,0.0001062741939676,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001119122462114,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,8.265817450592294e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001119121225201,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,0.0005308576510287,286.8953552246094,294.1499938964844,296.7416381835937,292.60504150390625,296.99188232421875,296.8114013671875,283.86968994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011324532097205,0.0167414378374815,-0.0156089849770069,-0.0378329418599605,0.0,0.0,0.0,-0.0095667159184813,60.0,19.92595863342285,0.0,-8.74381527182777e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,0.0001070372090907,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001127157374867,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,8.32516307127662e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001127156137954,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0005346690886653,286.8714294433594,294.1499938964844,296.6794128417969,292.6700744628906,296.98614501953125,296.7452392578125,283.9157409667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011405823752284,0.0174851082265377,-0.0163445267826318,-0.039553552865982,0.0,0.0,0.0,-0.0097780283540487,60.0,19.80432510375977,0.0,-8.869795919963509e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,0.0001070372090907,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001127157374867,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,8.32516307127662e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001127156137954,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0005346690886653,286.8714294433594,294.1499938964844,296.6794128417969,292.6700744628906,296.98614501953125,296.7452392578125,283.9157409667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011405823752284,0.0174851082265377,-0.0163445267826318,-0.039553552865982,0.0,0.0,0.0,-0.0097780283540487,60.0,19.80432510375977,0.0,-8.869795919963509e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0001077204506145,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001134352205554,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,8.378303027711809e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001134350968641,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,0.0005380820366553,286.84722900390625,294.1499938964844,296.6177978515625,292.735107421875,296.9792175292969,296.6800842285156,283.9595642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011478614760562,0.0181508231908082,-0.0170029625296592,-0.0410935617983341,0.0,0.0,0.0,-0.0099672069773077,60.0,19.6977767944336,0.0,-8.983366228676459e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0001077204506145,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001134352205554,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,8.378303027711809e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001134350968641,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,0.0005380820366553,286.84722900390625,294.1499938964844,296.6177978515625,292.735107421875,296.9792175292969,296.6800842285156,283.9595642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011478614760562,0.0181508231908082,-0.0170029625296592,-0.0410935617983341,0.0,0.0,0.0,-0.0099672069773077,60.0,19.6977767944336,0.0,-8.983366228676459e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0001083054594346,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59033203125,0.0,0.0,0.0001140512613346,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,8.423803956247866e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001140511376434,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0005410043522715,286.8227844238281,294.1499938964844,296.5570373535156,292.79949951171875,296.9711303710937,296.6161499023437,284.0012512207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011540936538949,0.0187206696718931,-0.0175665766000747,-0.0424116067588329,0.0,0.0,0.0,-0.0101291537284851,60.0,19.603553771972656,0.0,-9.08117883113846e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0001083054594346,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59033203125,0.0,0.0,0.0001140512613346,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,8.423803956247866e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001140511376434,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0005410043522715,286.8227844238281,294.1499938964844,296.5570373535156,292.79949951171875,296.9711303710937,296.6161499023437,284.0012512207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011540936538949,0.0187206696718931,-0.0175665766000747,-0.0424116067588329,0.0,0.0,0.0,-0.0101291537284851,60.0,19.603553771972656,0.0,-9.08117883113846e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.000108470179839,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0001142247128882,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,8.436614734819159e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,0.0001142245891969,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0005418271757662,286.8104858398437,294.1499938964844,296.5270690917969,292.8312683105469,296.9666748046875,296.5848388671875,284.02130126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011558488477021,0.0188810583204031,-0.017725208774209,-0.0427825525403022,0.0,0.0,0.0,-0.0101747401058673,60.0,19.554447174072266,0.0,-9.108808995961226e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001085600815713,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0001143193876487,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,8.443606930086389e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0001143192639574,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0005422762478701,286.79815673828125,294.1499938964844,296.49737548828125,292.8626708984375,296.9619445800781,296.5539245605469,284.0409545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011568058980628,0.0189685598015785,-0.0178117547184228,-0.0429849177598953,0.0,0.0,0.0,-0.0101996092125773,60.0,19.50139808654785,0.0,-9.123900923668773e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.000108480475319,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,0.0001142355467891,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,8.437414362560958e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0001142354230978,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.0005418786895461,286.77349853515625,294.1499938964844,296.4390563964844,292.9239807128906,296.95184326171875,296.4936828613281,284.0789794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011559564154595,0.0188908595591783,-0.0177349038422107,-0.0428052209317684,0.0,0.0,0.0,-0.0101775284856557,60.0,19.375377655029297,0.0,-9.110498666586865e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.000108480475319,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,0.0001142355467891,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,8.437414362560958e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0001142354230978,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.0005418786895461,286.77349853515625,294.1499938964844,296.4390563964844,292.9239807128906,296.95184326171875,296.4936828613281,284.0789794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011559564154595,0.0188908595591783,-0.0177349038422107,-0.0428052209317684,0.0,0.0,0.0,-0.0101775284856557,60.0,19.375377655029297,0.0,-9.110498666586865e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0001081227601389,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001138588559115,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,8.409591828240082e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.0001138587322202,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.000540091888979,286.7488708496094,294.1499938964844,296.3822326660156,292.9829406738281,296.9407043457031,296.43585205078125,284.1151428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001152143231593,0.0185422226786613,-0.0173900797963142,-0.041998878121376,0.0,0.0,0.0,-0.0100784450769424,60.0,19.220252990722656,0.0,-9.050489069295509e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0001081227601389,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001138588559115,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,8.409591828240082e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.0001138587322202,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.000540091888979,286.7488708496094,294.1499938964844,296.3822326660156,292.9829406738281,296.9407043457031,296.43585205078125,284.1151428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001152143231593,0.0185422226786613,-0.0173900797963142,-0.041998878121376,0.0,0.0,0.0,-0.0100784450769424,60.0,19.220252990722656,0.0,-9.050489069295509e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001076966291293,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001134101112256,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,8.376447658520192e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,0.0001134099948103,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.0005379633512347,286.7243347167969,294.1499938964844,296.32720947265625,293.0390014648437,296.9287109375,296.3801574707031,284.149658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001147600938566,0.018126867711544,-0.0169792659580707,-0.0410381443798542,0.0,0.0,0.0,-0.0099604064598679,60.0,19.05333709716797,0.0,-8.97926568654839e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001076966291293,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001134101112256,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,8.376447658520192e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,0.0001134099948103,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.0005379633512347,286.7243347167969,294.1499938964844,296.32720947265625,293.0390014648437,296.9287109375,296.3801574707031,284.149658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001147600938566,0.018126867711544,-0.0169792659580707,-0.0410381443798542,0.0,0.0,0.0,-0.0099604064598679,60.0,19.05333709716797,0.0,-8.97926568654839e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001071741717169,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001128599324147,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,8.335810707649216e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001128598159993,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0005353536107577,286.6999206542969,294.1499938964844,296.2742004394531,293.0915832519531,296.9159240722656,296.32647705078125,284.1827392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011420323280617,0.0176175665110349,-0.0164755340665578,-0.0398599840700626,0.0,0.0,0.0,-0.0098156770691275,60.0,18.882190704345703,0.0,-8.892332914456348e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001071741717169,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001128599324147,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,8.335810707649216e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001128598159993,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0005353536107577,286.6999206542969,294.1499938964844,296.2742004394531,293.0915832519531,296.9159240722656,296.32647705078125,284.1827392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011420323280617,0.0176175665110349,-0.0164755340665578,-0.0398599840700626,0.0,0.0,0.0,-0.0098156770691275,60.0,18.882190704345703,0.0,-8.892332914456348e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
