time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869500,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,0.0001068812198354,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0001125514318118,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,8.313025318784639e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001125513153965,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,0.0005338902701623,286.6877746582031,294.1499938964844,296.24853515625,293.1164245605469,296.9092712402344,296.300537109375,284.19873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011389098362997,0.0173319522291421,-0.0161930415779352,-0.0391992181539535,0.0,0.0,0.0,-0.0097345169633626,60.0,18.79720687866211,0.0,-8.843773713351767e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001065726246451,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,0.0001122264657169,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,8.289023389806971e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001122263493016,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0005323488730937,286.6756896972656,294.1499938964844,296.22344970703125,293.14019775390625,296.9024353027344,296.2751770019531,284.2143859863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011356208706274,0.0170310661196708,-0.0158954448997974,-0.0385030768811702,0.0,0.0,0.0,-0.0096490206196904,60.0,18.731555938720703,0.0,-8.792767403065228e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001059230198734,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.000111542387458,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,8.238496957346797e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001115422783186,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,0.0005291039706207,286.6516418457031,294.1499938964844,296.1751403808594,293.1843566894531,296.8883361816406,296.2261962890625,284.2447509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011286974186077,0.0163975805044174,-0.0152688827365636,-0.0370372682809829,0.0,0.0,0.0,-0.0094690257683396,60.0,18.60296440124512,0.0,-8.685880459324835e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001059230198734,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.000111542387458,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,8.238496957346797e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001115422783186,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,0.0005291039706207,286.6516418457031,294.1499938964844,296.1751403808594,293.1843566894531,296.8883361816406,296.2261962890625,284.2447509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011286974186077,0.0163975805044174,-0.0152688827365636,-0.0370372682809829,0.0,0.0,0.0,-0.0094690257683396,60.0,18.60296440124512,0.0,-8.685880459324835e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001052544175763,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001108383075916,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,8.186494233086705e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0001108382057282,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0005257642478682,286.6278076171875,294.1499938964844,296.1295166015625,293.2235717773437,296.8736877441406,296.1797790527344,284.2738952636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011215714039281,0.0157454274594783,-0.0146238561719655,-0.0355280712246894,0.0,0.0,0.0,-0.0092837391421198,60.0,18.46847343444824,0.0,-8.576551380201637e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001052544175763,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001108383075916,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,8.186494233086705e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0001108382057282,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0005257642478682,286.6278076171875,294.1499938964844,296.1295166015625,293.2235717773437,296.8736877441406,296.1797790527344,284.2738952636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011215714039281,0.0157454274594783,-0.0146238561719655,-0.0355280712246894,0.0,0.0,0.0,-0.0092837391421198,60.0,18.46847343444824,0.0,-8.576551380201637e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,0.000104592378193,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0001101411544368,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,8.135001553455368e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001101410452974,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0005224573542363,286.60418701171875,294.1499938964844,296.0868530273437,293.2573547363281,296.8585205078125,296.1361083984375,284.3018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011145155876874,0.0150995422154665,-0.013985026627779,-0.034033179283142,0.0,0.0,0.0,-0.0091002453118562,60.0,18.32859992980957,0.0,-8.468979473263971e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,0.000104592378193,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0001101411544368,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,8.135001553455368e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001101410452974,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0005224573542363,286.60418701171875,294.1499938964844,296.0868530273437,293.2573547363281,296.8585205078125,296.1361083984375,284.3018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011145155876874,0.0150995422154665,-0.013985026627779,-0.034033179283142,0.0,0.0,0.0,-0.0091002453118562,60.0,18.32859992980957,0.0,-8.468979473263971e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0001039585622493,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.000109473701741,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,8.085704030236229e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0001094735926017,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0005192913231439,286.5808410644531,294.1499938964844,296.0473327636719,293.2851867675781,296.84295654296875,296.0953063964844,284.3287658691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011077602393925,0.0144810490310192,-0.0133732883259654,-0.0326015129685401,0.0,0.0,0.0,-0.008924544788897,60.0,18.185222625732425,0.0,-8.3666272132632e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0001039585622493,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.000109473701741,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,8.085704030236229e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0001094735926017,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0005192913231439,286.5808410644531,294.1499938964844,296.0473327636719,293.2851867675781,296.84295654296875,296.0953063964844,284.3287658691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011077602393925,0.0144810490310192,-0.0133732883259654,-0.0326015129685401,0.0,0.0,0.0,-0.008924544788897,60.0,18.185222625732425,0.0,-8.3666272132632e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001036574976751,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0001091566664399,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,8.062287815846503e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0001091565645765,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0005177874700166,286.5693054199219,294.1499938964844,296.02880859375,293.2967529296875,296.8349914550781,296.07623291015625,284.3417053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011045516002923,0.0141872260719537,-0.013082674704492,-0.0319213271141052,0.0,0.0,0.0,-0.0088410796597599,60.0,18.112808227539062,0.0,-8.318228594816902e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,0.0001033695807564,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001088534700102,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,8.039893873501569e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001088533681468,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0005163493333384,286.55780029296875,294.1499938964844,296.0111694335937,293.306640625,296.82696533203125,296.057861328125,284.3544311523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014828924089,0.0139062022790312,-0.0128047196194529,-0.0312707386910915,0.0,0.0,0.0,-0.0087612532079219,60.0,18.04027938842773,0.0,-8.272073870330132e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001028445694828,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0001083005990949,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,7.999059016583487e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001083005045074,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0005137268453836,286.5350036621094,294.1499938964844,295.9786682128906,293.3212280273437,296.81072998046875,296.02349853515625,284.379150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958870407193,0.0133936936035752,-0.0122978063300251,-0.0300841573625803,0.0,0.0,0.0,-0.0086156753823161,60.0,17.894868850708008,0.0,-8.188241196194215e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001028445694828,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0001083005990949,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,7.999059016583487e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001083005045074,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0005137268453836,286.5350036621094,294.1499938964844,295.9786682128906,293.3212280273437,296.81072998046875,296.02349853515625,284.379150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958870407193,0.0133936936035752,-0.0122978063300251,-0.0300841573625803,0.0,0.0,0.0,-0.0086156753823161,60.0,17.894868850708008,0.0,-8.188241196194215e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.000102380887256,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0001078123168554,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.962994277477264e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001078122222679,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0005114107043482,286.5124206542969,294.1499938964844,295.95001220703125,293.3283996582031,296.7943115234375,295.99188232421875,284.4031066894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010909443954005,0.0129409795626997,-0.0118500357493758,-0.0290359333157539,0.0,0.0,0.0,-0.0084870858117938,60.0,17.749361038208008,0.0,-8.114554361782211e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.000102380887256,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0001078123168554,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.962994277477264e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001078122222679,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0005114107043482,286.5124206542969,294.1499938964844,295.95001220703125,293.3283996582031,296.7943115234375,295.99188232421875,284.4031066894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010909443954005,0.0129409795626997,-0.0118500357493758,-0.0290359333157539,0.0,0.0,0.0,-0.0084870858117938,60.0,17.749361038208008,0.0,-8.114554361782211e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0001019681585603,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001073776875273,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,7.930892024887726e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0001073775856639,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0005093490472063,286.4900817871094,294.1499938964844,295.9237365722656,293.33184814453125,296.7777404785156,295.9632568359375,284.4262390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108654552605,0.01253795158118,-0.011451406404376,-0.0281026847660541,0.0,0.0,0.0,-0.0083726178854703,60.0,17.60544204711914,0.0,-8.04924340513935e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0001019681585603,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001073776875273,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,7.930892024887726e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0001073775856639,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0005093490472063,286.4900817871094,294.1499938964844,295.9237365722656,293.33184814453125,296.7777404785156,295.9632568359375,284.4262390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108654552605,0.01253795158118,-0.011451406404376,-0.0281026847660541,0.0,0.0,0.0,-0.0083726178854703,60.0,17.60544204711914,0.0,-8.04924340513935e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.000101574936707,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0001069635982275,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,7.900307537056506e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001069635036401,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0005073848878964,286.4679870605469,294.1499938964844,295.898193359375,293.3355712890625,296.7610778808594,295.93670654296875,284.4485168457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010823543416336,0.0121539337560534,-0.0110715795308351,-0.0272134039551019,0.0,0.0,0.0,-0.0082635506987571,60.0,17.467300415039062,0.0,-7.987264893927205e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.000101574936707,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0001069635982275,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,7.900307537056506e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001069635036401,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0005073848878964,286.4679870605469,294.1499938964844,295.898193359375,293.3355712890625,296.7610778808594,295.93670654296875,284.4485168457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010823543416336,0.0121539337560534,-0.0110715795308351,-0.0272134039551019,0.0,0.0,0.0,-0.0082635506987571,60.0,17.467300415039062,0.0,-7.987264893927205e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0001013855217024,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0001067641351255,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,7.885575178079307e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0001067640405381,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0005064387805759,286.4570617675781,294.1499938964844,295.8857116699219,293.3375244140625,296.7527160644531,295.9239501953125,284.4594116210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010803355835378,0.0119689395651221,-0.0108886044472455,-0.0267849881201982,0.0,0.0,0.0,-0.0082110119983553,60.0,17.400707244873047,0.0,-7.957495284927063e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001012015200103,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0001065703690983,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,7.871263369452208e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001065702745108,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0005055196816101,286.4461669921875,294.1499938964844,295.8733825683594,293.33953857421875,296.7442932128906,295.91143798828125,284.4700927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010783743346109,0.0117892166599631,-0.0107108429074287,-0.0263687688857316,0.0,0.0,0.0,-0.0081599690020084,60.0,17.33584976196289,0.0,-7.928628775744073e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0001008488834486,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001061990260495,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,7.843835919629782e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0001061989314621,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0005037582595832,286.4245910644531,294.1499938964844,295.8492736816406,293.3436584472656,296.7274475097656,295.8870544433594,284.4910583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010746154002845,0.011444766074419,-0.0103701511397957,-0.0255710259079933,0.0,0.0,0.0,-0.0080621447414159,60.0,17.21092987060547,0.0,-7.873455132312301e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0001008488834486,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001061990260495,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,7.843835919629782e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0001061989314621,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0005037582595832,286.4245910644531,294.1499938964844,295.8492736816406,293.3436584472656,296.7274475097656,295.8870544433594,284.4910583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010746154002845,0.011444766074419,-0.0103701511397957,-0.0255710259079933,0.0,0.0,0.0,-0.0080621447414159,60.0,17.21092987060547,0.0,-7.873455132312301e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.0001005181402433,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001058507259585,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,7.818110316293314e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.000105850638647,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0005021061515435,286.4032592773437,294.1499938964844,295.8258056640625,293.34796142578125,296.71051025390625,295.863525390625,284.51141357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010710899950936,0.0111216632649302,-0.0100505733862519,-0.0248226877301931,0.0,0.0,0.0,-0.0079703861847519,60.0,17.09292984008789,0.0,-7.82187967729442e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.0001005181402433,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001058507259585,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,7.818110316293314e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.000105850638647,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0005021061515435,286.4032592773437,294.1499938964844,295.8258056640625,293.34796142578125,296.71051025390625,295.863525390625,284.51141357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010710899950936,0.0111216632649302,-0.0100505733862519,-0.0248226877301931,0.0,0.0,0.0,-0.0079703861847519,60.0,17.09292984008789,0.0,-7.82187967729442e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001002090793917,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0001055252650985,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,7.794072007527575e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.000105525177787,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0005005623679608,286.38214111328125,294.1499938964844,295.8029479980469,293.3523864746094,296.6935119628906,295.84063720703125,284.5311889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010677956743165,0.0108197163790464,-0.0097519205883145,-0.0241233184933662,0.0,0.0,0.0,-0.0078846374526619,60.0,16.981658935546875,0.0,-7.773837751301471e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001002090793917,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0001055252650985,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,7.794072007527575e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.000105525177787,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0005005623679608,286.38214111328125,294.1499938964844,295.8029479980469,293.3523864746094,296.6935119628906,295.84063720703125,284.5311889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010677956743165,0.0108197163790464,-0.0097519205883145,-0.0241233184933662,0.0,0.0,0.0,-0.0078846374526619,60.0,16.981658935546875,0.0,-7.773837751301471e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.992183913709596e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001052227889886,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,7.771730452077463e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001052227016771,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004991276073269,286.3612976074219,294.1499938964844,295.7806701660156,293.3568725585937,296.6764831542969,295.81842041015625,284.5504150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010647338349372,0.010539068840444,-0.0094743352383375,-0.0234732590615749,0.0,0.0,0.0,-0.0078049395233392,60.0,16.87693214416504,0.0,-7.72932082782063e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.992183913709596e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001052227889886,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,7.771730452077463e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001052227016771,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004991276073269,286.3612976074219,294.1499938964844,295.7806701660156,293.3568725585937,296.6764831542969,295.81842041015625,284.5504150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010647338349372,0.010539068840444,-0.0094743352383375,-0.0234732590615749,0.0,0.0,0.0,-0.0078049395233392,60.0,16.87693214416504,0.0,-7.72932082782063e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.978835441870616e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,0.0001050822174875,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,7.761347660562024e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.000105082130176,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0004984607803635,286.3509826660156,294.1499938964844,295.7697448730469,293.3591613769531,296.6679382324219,295.8075561523437,284.559814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010633110068738,0.010408635251224,-0.0093453237786889,-0.0231711268424987,0.0,0.0,0.0,-0.0077678998932242,60.0,16.827571868896484,0.0,-7.70867600863312e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.96589005808346e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.0001049458951456,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,7.751279190415516e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0001049458078341,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0004978142096661,286.3407287597656,294.1499938964844,295.7589416503906,293.3614196777344,296.6593933105469,295.7968139648437,284.569091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010619314853101,0.010282140225172,-0.0092202089726924,-0.0228781159967184,0.0,0.0,0.0,-0.0077319806441664,60.0,16.779569625854492,0.0,-7.688680625506097e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.941212920239197e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0001046860270434,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.7320852142293e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001046859470079,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0004965815460309,286.32037353515625,294.1499938964844,295.7377319335937,293.3659973144531,296.6422424316406,295.775634765625,284.5873718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010593004990369,0.0100409928709268,-0.008981691673398,-0.022319508716464,0.0,0.0,0.0,-0.0076635000295937,60.0,16.686914443969727,0.0,-7.650636746348027e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.941212920239197e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0001046860270434,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.7320852142293e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001046859470079,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0004965815460309,286.32037353515625,294.1499938964844,295.7377319335937,293.3659973144531,296.6422424316406,295.775634765625,284.5873718261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010593004990369,0.0100409928709268,-0.008981691673398,-0.022319508716464,0.0,0.0,0.0,-0.0076635000295937,60.0,16.686914443969727,0.0,-7.650636746348027e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.918813884723932e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001044501477736,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.7146636613179e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.000104450067738,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0004954627365805,286.3002624511719,294.1499938964844,295.7170104980469,293.3705749511719,296.6250915527344,295.75494384765625,284.60516357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569127043709,0.009822086431086,-0.0087651740759611,-0.0218124110251665,0.0,0.0,0.0,-0.0076013384386897,60.0,16.600313186645508,0.0,-7.616184660719227e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.918813884723932e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001044501477736,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.7146636613179e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.000104450067738,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0004954627365805,286.3002624511719,294.1499938964844,295.7170104980469,293.3705749511719,296.6250915527344,295.75494384765625,284.60516357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569127043709,0.009822086431086,-0.0087651740759611,-0.0218124110251665,0.0,0.0,0.0,-0.0076013384386897,60.0,16.600313186645508,0.0,-7.616184660719227e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.89847831078805e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001042360017891,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.698846457060426e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001042359217535,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004944469546899,286.2804260253906,294.1499938964844,295.6967163085937,293.3750915527344,296.60791015625,295.73468017578125,284.62255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010547448182478,0.0096233338117599,-0.0085685895755887,-0.0213519856333732,0.0,0.0,0.0,-0.007544900290668,60.0,16.519439697265625,0.0,-7.584973360508229e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.89847831078805e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001042360017891,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.698846457060426e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001042359217535,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004944469546899,286.2804260253906,294.1499938964844,295.6967163085937,293.3750915527344,296.60791015625,295.73468017578125,284.62255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010547448182478,0.0096233338117599,-0.0085685895755887,-0.0213519856333732,0.0,0.0,0.0,-0.007544900290668,60.0,16.519439697265625,0.0,-7.584973360508229e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
