time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871780,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.880009747575969e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000104041515442,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.684481533942744e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001040414354065,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0004935244214721,286.26080322265625,294.1499938964844,295.6768493652344,293.3795166015625,296.5907287597656,295.71484375,284.6395568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010527758859097,0.0094428164884448,-0.0083900401368737,-0.0209337938576936,0.0,0.0,0.0,-0.0074936407618224,60.0,16.44371223449707,0.0,-7.556681680398469e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.880009747575969e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000104041515442,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.684481533942744e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001040414354065,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0004935244214721,286.26080322265625,294.1499938964844,295.6768493652344,293.3795166015625,296.5907287597656,295.71484375,284.6395568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010527758859097,0.0094428164884448,-0.0083900401368737,-0.0209337938576936,0.0,0.0,0.0,-0.0074936407618224,60.0,16.44371223449707,0.0,-7.556681680398469e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.871657675830647e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001039535636664,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,7.67798483138904e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001039534836309,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0004931072471663,286.2511291503906,294.1499938964844,295.66705322265625,293.3816833496094,296.5821228027344,295.7051086425781,284.6478881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010518857743591,0.0093611720949411,-0.0083092860877513,-0.0207446496933698,0.0,0.0,0.0,-0.0074704587459564,60.0,16.40821075439453,0.0,-7.543903990381295e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.863483865046874e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001038674890878,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.671627827221528e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001038674090523,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0004926989786326,286.2414855957031,294.1499938964844,295.6573486328125,293.3838195800781,296.5735168457031,295.6954040527344,284.6561584472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510117281228,0.0092812748625874,-0.0082302624359726,-0.0205595567822456,0.0,0.0,0.0,-0.0074477582238614,60.0,16.37335968017578,0.0,-7.531410517458428e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,9.848170884652065e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001037062320392,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,7.65971708460711e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.0001037061520037,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0004919340717606,286.2223205566406,294.1499938964844,295.63818359375,293.3879699707031,296.5563049316406,295.6761779785156,284.6725158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010493769077584,0.009131571277976,-0.0080821942538023,-0.0202127397060394,0.0,0.0,0.0,-0.0074052391573786,60.0,16.30611801147461,0.0,-7.508029398195505e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,9.848170884652065e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001037062320392,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,7.65971708460711e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.0001037061520037,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0004919340717606,286.2223205566406,294.1499938964844,295.63818359375,293.3879699707031,296.5563049316406,295.6761779785156,284.6725158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010493769077584,0.009131571277976,-0.0080821942538023,-0.0202127397060394,0.0,0.0,0.0,-0.0074052391573786,60.0,16.30611801147461,0.0,-7.508029398195505e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.835154196480288e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,0.0001035691529978,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.649592589586973e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001035690802382,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0004912839503958,286.2034912109375,294.1499938964844,295.61932373046875,293.3919372558594,296.5390625,295.6573791503906,284.6884460449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010479933116585,0.009004314430058,-0.0079563213512301,-0.0199179127812385,0.0,0.0,0.0,-0.0073691261932253,60.0,16.244449615478516,0.0,-7.488182518500255e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.835154196480288e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,0.0001035691529978,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.649592589586973e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001035690802382,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0004912839503958,286.2034912109375,294.1499938964844,295.61932373046875,293.3919372558594,296.5390625,295.6573791503906,284.6884460449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010479933116585,0.009004314430058,-0.0079563213512301,-0.0199179127812385,0.0,0.0,0.0,-0.0073691261932253,60.0,16.244449615478516,0.0,-7.488182518500255e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.823066648095846e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0001034418673953,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.640190597157925e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001034417873597,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0004906801623292,286.18475341796875,294.1499938964844,295.6007385253906,293.3956604003906,296.5218200683594,295.6387023925781,284.7042236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467044776305,0.0088861268013715,-0.0078394226729869,-0.0196440983563661,0.0,0.0,0.0,-0.0073355673812329,60.0,16.18461036682129,0.0,-7.469775198387651e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.823066648095846e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0001034418673953,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.640190597157925e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001034417873597,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0004906801623292,286.18475341796875,294.1499938964844,295.6007385253906,293.3956604003906,296.5218200683594,295.6387023925781,284.7042236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467044776305,0.0088861268013715,-0.0078394226729869,-0.0196440983563661,0.0,0.0,0.0,-0.0073355673812329,60.0,16.18461036682129,0.0,-7.469775198387651e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.812712232815102e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,0.0001033328226185,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.632136839674786e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.000103332742583,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0004901629290543,286.166259765625,294.1499938964844,295.5823974609375,293.3991394042969,296.5046081542969,295.62030029296875,284.7197570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456000454723,0.008784869685769,-0.0077392696402966,-0.0194095037877559,0.0,0.0,0.0,-0.0073068151250481,60.0,16.12859535217285,0.0,-7.45402246593585e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.812712232815102e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,0.0001033328226185,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.632136839674786e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.000103332742583,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0004901629290543,286.166259765625,294.1499938964844,295.5823974609375,293.3991394042969,296.5046081542969,295.62030029296875,284.7197570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456000454723,0.008784869685769,-0.0077392696402966,-0.0194095037877559,0.0,0.0,0.0,-0.0073068151250481,60.0,16.12859535217285,0.0,-7.45402246593585e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,9.807963215280324e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001032828149618,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,7.628443563589826e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001032827422022,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0004899257910437,286.1570739746094,294.1499938964844,295.57330322265625,293.4007873535156,296.4959716796875,295.6111755371094,284.7274169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010450937552377,0.0087384330108761,-0.0076933386735618,-0.0193019174039363,0.0,0.0,0.0,-0.0072936303913593,60.0,16.101831436157227,0.0,-7.446804062283263e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,9.803613647818564e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001032370055327,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,7.625060243299231e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001032369327731,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004897085018455,286.14794921875,294.1499938964844,295.5642395019531,293.4023132324219,296.48736572265625,295.6020812988281,284.7349853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446298401802,0.0086958892643451,-0.0076512591913342,-0.0192033499479293,0.0,0.0,0.0,-0.0072815502062439,60.0,16.075883865356445,0.0,-7.440193883212487e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.796026279218496e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001031571082421,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,7.619158714078367e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0001031570354825,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.000489329569973,286.12994384765625,294.1499938964844,295.5462951660156,293.4051818847656,296.4701232910156,295.5841064453125,284.7499694824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438205208629,0.0086216758936643,-0.0075778551399707,-0.0190314073115587,0.0,0.0,0.0,-0.0072604776360094,60.0,16.026615142822266,0.0,-7.428669590581195e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.796026279218496e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001031571082421,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,7.619158714078367e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0001031570354825,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.000489329569973,286.12994384765625,294.1499938964844,295.5462951660156,293.4051818847656,296.4701232910156,295.5841064453125,284.7499694824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438205208629,0.0086216758936643,-0.0075778551399707,-0.0190314073115587,0.0,0.0,0.0,-0.0072604776360094,60.0,16.026615142822266,0.0,-7.428669590581195e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.789361502043904e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.000103086924355,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,7.613974594278261e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001030868515954,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0004889966803602,286.11212158203125,294.1499938964844,295.5284423828125,293.4076843261719,296.452880859375,295.5662536621094,284.7647399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431093396618,0.0085564730688929,-0.007513363379985,-0.0188803412020206,0.0,0.0,0.0,-0.007241962943226,60.0,15.979772567749023,0.0,-7.418552883109444e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.789361502043904e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.000103086924355,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,7.613974594278261e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001030868515954,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0004889966803602,286.11212158203125,294.1499938964844,295.5284423828125,293.4076843261719,296.452880859375,295.5662536621094,284.7647399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431093396618,0.0085564730688929,-0.007513363379985,-0.0188803412020206,0.0,0.0,0.0,-0.007241962943226,60.0,15.979772567749023,0.0,-7.418552883109444e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.784072608454152e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001030312196235,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.60986004024744e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001030311541398,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0004887324757874,286.09454345703125,294.1499938964844,295.5107116699219,293.4097595214844,296.4356689453125,295.54852294921875,284.7792358398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425449581816,0.0085047138854861,-0.0074621690437197,-0.018760422244668,0.0,0.0,0.0,-0.0072272671386599,60.0,15.93558120727539,0.0,-7.410526592366298e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.784072608454152e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001030312196235,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.60986004024744e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001030311541398,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0004887324757874,286.09454345703125,294.1499938964844,295.5107116699219,293.4097595214844,296.4356689453125,295.54852294921875,284.7792358398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425449581816,0.0085047138854861,-0.0074621690437197,-0.018760422244668,0.0,0.0,0.0,-0.0072272671386599,60.0,15.93558120727539,0.0,-7.410526592366298e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.779680840438232e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0001029849736369,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,7.606443978147581e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001029849081533,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.000488513149321,286.0771789550781,294.1499938964844,295.4930419921875,293.4114074707031,296.4184265136719,295.5308837890625,284.7935485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010420761536806,0.008461725898087,-0.0074196499772369,-0.0186608247458934,0.0,0.0,0.0,-0.0072150607593357,60.0,15.893465995788574,0.0,-7.403863833133073e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.779680840438232e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0001029849736369,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,7.606443978147581e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001029849081533,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.000488513149321,286.0771789550781,294.1499938964844,295.4930419921875,293.4114074707031,296.4184265136719,295.5308837890625,284.7935485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010420761536806,0.008461725898087,-0.0074196499772369,-0.0186608247458934,0.0,0.0,0.0,-0.0072150607593357,60.0,15.893465995788574,0.0,-7.403863833133073e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,9.777897503226995e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001029661943903,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,7.605057180626318e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001029661216307,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0004884240915998,286.0685729980469,294.1499938964844,295.4842224121094,293.4120483398437,296.4097900390625,295.5220642089844,284.8006286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418858146294,0.0084442617371678,-0.007402375806123,-0.0186203606426715,0.0,0.0,0.0,-0.0072101023979485,60.0,15.87314510345459,0.0,-7.4011580863953e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.776375372894108e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0001029501654556,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.60387338232249e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0001029500926961,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0004883480723947,286.06005859375,294.1499938964844,295.47540283203125,293.4125671386719,296.40118408203125,295.5132751464844,284.80767822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417231824249,0.0084293521940708,-0.0073876287788152,-0.0185858160257339,0.0,0.0,0.0,-0.0072058690711855,60.0,15.853293418884276,0.0,-7.398848111961345e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.774131467565894e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001029265258694,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,7.602127152495086e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001029264603857,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0004882359935436,286.04315185546875,294.1499938964844,295.4577941894531,293.4132385253906,296.3839416503906,295.4957275390625,284.82159423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414832504466,0.0084073487669229,-0.0073658651672303,-0.0185348354279994,0.0,0.0,0.0,-0.0071996208280324,60.0,15.814985275268556,0.0,-7.395440349000637e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.774131467565894e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001029265258694,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,7.602127152495086e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001029264603857,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0004882359935436,286.04315185546875,294.1499938964844,295.4577941894531,293.4132385253906,296.3839416503906,295.4957275390625,284.82159423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414832504466,0.0084073487669229,-0.0073658651672303,-0.0185348354279994,0.0,0.0,0.0,-0.0071996208280324,60.0,15.814985275268556,0.0,-7.395440349000637e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,9.772659541340543e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001029110208037,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,7.600981916766614e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001029109553201,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0004881624772679,286.0264892578125,294.1499938964844,295.44012451171875,293.4133605957031,296.36669921875,295.4781494140625,284.8353271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413255076855,0.0083928909152746,-0.0073515651747584,-0.0185013376176357,0.0,0.0,0.0,-0.0071955155581235,60.0,15.778127670288086,0.0,-7.393201428840257e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,9.772659541340543e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001029110208037,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,7.600981916766614e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001029109553201,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0004881624772679,286.0264892578125,294.1499938964844,295.44012451171875,293.4133605957031,296.36669921875,295.4781494140625,284.8353271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413255076855,0.0083928909152746,-0.0073515651747584,-0.0185013376176357,0.0,0.0,0.0,-0.0071955155581235,60.0,15.778127670288086,0.0,-7.393201428840257e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.772150224307552e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001029056584229,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,7.600585377076641e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001029055929393,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0004881370696239,286.0100402832031,294.1499938964844,295.42236328125,293.41290283203125,296.3494567871094,295.46051025390625,284.8489074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412704432383,0.0083878440782427,-0.0073465732857584,-0.018489645794034,0.0,0.0,0.0,-0.0071940827183425,60.0,15.742571830749512,0.0,-7.392419831830922e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.772150224307552e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001029056584229,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,7.600585377076641e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001029055929393,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0004881370696239,286.0100402832031,294.1499938964844,295.42236328125,293.41290283203125,296.3494567871094,295.46051025390625,284.8489074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412704432383,0.0083878440782427,-0.0073465732857584,-0.018489645794034,0.0,0.0,0.0,-0.0071940827183425,60.0,15.742571830749512,0.0,-7.392419831830922e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.772404882824048e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001029083359753,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.600783283123747e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001029082704917,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0004881498171016,285.99383544921875,294.1499938964844,295.4045104980469,293.4118347167969,296.3321838378906,295.4428100585937,284.8623352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412968695163,0.0083902617916464,-0.0073489653877913,-0.0184952486306428,0.0,0.0,0.0,-0.00719476910308,60.0,15.708104133605955,0.0,-7.392794287852666e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.772404882824048e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001029083359753,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.600783283123747e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001029082704917,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0004881498171016,285.99383544921875,294.1499938964844,295.4045104980469,293.4118347167969,296.3321838378906,295.4428100585937,284.8623352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412968695163,0.0083902617916464,-0.0073489653877913,-0.0184952486306428,0.0,0.0,0.0,-0.00719476910308,60.0,15.708104133605955,0.0,-7.392794287852666e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,9.772828343557194e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001029127961373,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,7.601112156407908e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001029127306537,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0004881709755863,285.9857788085937,294.1499938964844,295.3955383300781,293.4110412597656,296.32354736328125,295.4339294433594,284.8689880371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413415729999,0.0083943614736199,-0.0073530194349586,-0.0185047443956136,0.0,0.0,0.0,-0.0071959337219595,60.0,15.6912202835083,0.0,-7.393429513058436e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.773454075912014e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.000102919380879,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,7.601598917972296e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001029193153954,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.0004882022622041,285.9778137207031,294.1499938964844,295.38653564453125,293.4100952148437,296.3149108886719,295.4250183105469,284.8756103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414079297333,0.0084004430100321,-0.0073590348474681,-0.0185188353061676,0.0,0.0,0.0,-0.0071976603940129,60.0,15.674527168273926,0.0,-7.394370982183318e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,9.775649959919974e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001029425038723,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,7.603306585224345e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001029424383887,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0004883119836449,285.9620666503906,294.1499938964844,295.3683776855469,293.4076843261719,296.297607421875,295.4070739746094,284.8887634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010416409932076,0.008421828970313,-0.007380187511444,-0.0185683853924274,0.0,0.0,0.0,-0.0072037321515381,60.0,15.641972541809082,0.0,-7.397682821874697e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,9.775649959919974e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001029425038723,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,7.603306585224345e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001029424383887,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0004883119836449,285.9620666503906,294.1499938964844,295.3683776855469,293.4076843261719,296.297607421875,295.4070739746094,284.8887634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010416409932076,0.008421828970313,-0.007380187511444,-0.0185683853924274,0.0,0.0,0.0,-0.0072037321515381,60.0,15.641972541809082,0.0,-7.397682821874697e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.77865856839344e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001029741833917,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,7.605646533193067e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001029741179081,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0004884622758254,285.9465026855469,294.1499938964844,295.3500061035156,293.404541015625,296.2802734375,295.38897705078125,284.9017639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419606696814,0.0084511581808328,-0.0074091972783207,-0.0186363384127616,0.0,0.0,0.0,-0.0072120586410164,60.0,15.609972953796388,0.0,-7.402226742669883e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.77865856839344e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001029741833917,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,7.605646533193067e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001029741179081,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0004884622758254,285.9465026855469,294.1499938964844,295.3500061035156,293.404541015625,296.2802734375,295.38897705078125,284.9017639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419606696814,0.0084511581808328,-0.0074091972783207,-0.0186363384127616,0.0,0.0,0.0,-0.0072120586410164,60.0,15.609972953796388,0.0,-7.402226742669883e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
