time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874060,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.788588067749517e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001030787461786,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,7.613369234604761e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001030786879709,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0004889583215117,285.93115234375,294.1499938964844,295.3316955566406,293.4010009765625,296.262939453125,295.37066650390625,284.9146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010430180700495,0.0085481209680438,-0.0075051034800708,-0.0188609920442104,0.0,0.0,0.0,-0.0072395913302898,60.0,15.583050727844238,0.0,-7.417257563702152e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.788588067749517e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001030787461786,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,7.613369234604761e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001030786879709,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0004889583215117,285.93115234375,294.1499938964844,295.3316955566406,293.4010009765625,296.262939453125,295.37066650390625,284.9146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010430180700495,0.0085481209680438,-0.0075051034800708,-0.0188609920442104,0.0,0.0,0.0,-0.0072395913302898,60.0,15.583050727844238,0.0,-7.417257563702152e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.813794167712332e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,0.0001033441803883,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.632973574800417e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001033441149047,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0004902174114249,285.9159851074219,294.1499938964844,295.31378173828125,293.3973999023437,296.2455444335937,295.35211181640625,284.9274597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457027237862,0.0087943440303206,-0.007748641539365,-0.0194314550608396,0.0,0.0,0.0,-0.0073095019906759,60.0,15.571110725402832,-0.0,-7.455495421027082e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.813794167712332e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,0.0001033441803883,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.632973574800417e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001033441149047,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0004902174114249,285.9159851074219,294.1499938964844,295.31378173828125,293.3973999023437,296.2455444335937,295.35211181640625,284.9274597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457027237862,0.0087943440303206,-0.007748641539365,-0.0194314550608396,0.0,0.0,0.0,-0.0073095019906759,60.0,15.571110725402832,-0.0,-7.455495421027082e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,9.831842908170074e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001035342356772,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,7.647011079825461e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001035341701935,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0004911189898848,285.9084777832031,294.1499938964844,295.304931640625,293.39556884765625,296.23681640625,295.3427124023437,284.9338073730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010476260213181,0.0089706564322113,-0.0079230302944779,-0.019839933142066,0.0,0.0,0.0,-0.0073595675639808,60.0,15.572473526000977,-0.0,-7.482938002567607e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.8535449069459e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0001037627662299,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,7.663890573894605e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001037627007463,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0004922030493617,285.9010009765625,294.1499938964844,295.2961730957031,293.3937683105469,296.2280578613281,295.3332824707031,284.94012451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010499379131942,0.0091826571151614,-0.0081327185034751,-0.0203310865908861,0.0,0.0,0.0,-0.0074197645299136,60.0,15.578575134277344,-0.0,-7.51600381931894e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.90761473076418e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.000104332146293,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.705944881308824e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0001043320880853,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004949040012434,285.8861694335937,294.1499938964844,295.2789001464844,293.3900756835937,296.21051025390625,295.3142395019531,284.95269775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010556977940723,0.0097108324989676,-0.0086551345884799,-0.021554684266448,0.0,0.0,0.0,-0.0075697391293942,60.0,15.60444164276123,-0.0,-7.59870530941953e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.90761473076418e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.000104332146293,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.705944881308824e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0001043320880853,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004949040012434,285.8861694335937,294.1499938964844,295.2789001464844,293.3900756835937,296.21051025390625,295.3142395019531,284.95269775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010556977940723,0.0097108324989676,-0.0086551345884799,-0.021554684266448,0.0,0.0,0.0,-0.0075697391293942,60.0,15.60444164276123,-0.0,-7.59870530941953e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,9.975803550332785e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.000105050203274,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,7.758980063954368e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001050501450663,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.000498310138937,285.8714904785156,294.1499938964844,295.26190185546875,293.3863830566406,296.1928405761719,295.2950744628906,284.9651794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010629626922309,0.0103768585249781,-0.0093138962984085,-0.0230975225567817,0.0,0.0,0.0,-0.0077588679268956,60.0,15.650525093078612,-0.0,-7.703650339863088e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,9.975803550332785e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.000105050203274,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,7.758980063954368e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001050501450663,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.000498310138937,285.8714904785156,294.1499938964844,295.26190185546875,293.3863830566406,296.1928405761719,295.2950744628906,284.9651794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010629626922309,0.0103768585249781,-0.0093138962984085,-0.0230975225567817,0.0,0.0,0.0,-0.0077588679268956,60.0,15.650525093078612,-0.0,-7.703650339863088e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001005635931505,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001058984926203,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,7.821634790161625e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0001058984344126,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0005023340927436,285.85693359375,294.1499938964844,295.2451477050781,293.3826599121094,296.175048828125,295.2758483886719,284.9775695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010715451790019,0.0111635597422719,-0.0100920144468545,-0.0249197259545326,0.0,0.0,0.0,-0.0079822745174169,60.0,15.71511459350586,-0.0,-7.828557357925092e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001005635931505,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001058984926203,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,7.821634790161625e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0001058984344126,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0005023340927436,285.85693359375,294.1499938964844,295.2451477050781,293.3826599121094,296.175048828125,295.2758483886719,284.9775695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010715451790019,0.0111635597422719,-0.0100920144468545,-0.0249197259545326,0.0,0.0,0.0,-0.0079822745174169,60.0,15.71511459350586,-0.0,-7.828557357925092e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0001014798544929,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001068633646355,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,7.892899157013744e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001068632991518,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0005069110193289,285.8424987792969,294.1499938964844,295.2286376953125,293.37890625,296.1571350097656,295.2567749023437,284.9898681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010813071858137,0.0120582012459635,-0.0109768947586417,-0.026991706341505,0.0,0.0,0.0,-0.0082363495603203,60.0,15.797146797180176,-0.0,-7.971852511445834e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0001014798544929,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001068633646355,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,7.892899157013744e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001068632991518,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0005069110193289,285.8424987792969,294.1499938964844,295.2286376953125,293.37890625,296.1571350097656,295.2567749023437,284.9898681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010813071858137,0.0120582012459635,-0.0109768947586417,-0.026991706341505,0.0,0.0,0.0,-0.0082363495603203,60.0,15.797146797180176,-0.0,-7.971852511445834e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001019725459627,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,0.000107382191345,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.931220170576125e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001073821331374,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0005093721556477,285.8353271484375,294.1499938964844,295.220458984375,293.37701416015625,296.1481018066406,295.247314453125,284.9960021972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010865570511668,0.0125391883775591,-0.0114526310935616,-0.0281055513769388,0.0,0.0,0.0,-0.0083729587495327,60.0,15.843966484069824,-0.0,-8.049443778190837e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001024786033667,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001079150897567,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,7.97057946329005e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.000107915031549,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0005118999979458,285.8281555175781,294.1499938964844,295.2123107910156,293.3751525878906,296.1390686035156,295.2379150390625,285.0021057128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010919489432126,0.0130331506952643,-0.0119412019848823,-0.0292493570595979,0.0,0.0,0.0,-0.008513256907463,60.0,15.893462181091309,-0.0,-8.129529049938355e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001035108070936,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001090020523406,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,8.05086237960495e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001090019941329,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0005170560907572,285.8139343261719,294.1499938964844,295.1961669921875,293.3713684082031,296.120849609375,295.2193908691406,285.0142822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011029460001736,0.0140404747799038,-0.0129375290125608,-0.0315815955400466,0.0,0.0,0.0,-0.0087993778288364,60.0,15.997801780700684,-0.0,-8.294110642736997e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001035108070936,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001090020523406,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,8.05086237960495e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001090019941329,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0005170560907572,285.8139343261719,294.1499938964844,295.1961669921875,293.3713684082031,296.120849609375,295.2193908691406,285.0142822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011029460001736,0.0140404747799038,-0.0129375290125608,-0.0315815955400466,0.0,0.0,0.0,-0.0087993778288364,60.0,15.997801780700684,-0.0,-8.294110642736997e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001045308890752,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001100762456189,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,8.130201604217291e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001100761874113,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005221515893936,285.7998352050781,294.1499938964844,295.18017578125,293.3676147460937,296.1025085449219,295.2012939453125,285.0263977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011138148838654,0.0150356600061059,-0.0139218447729945,-0.0338853187859058,0.0,0.0,0.0,-0.0090820826590061,60.0,16.105669021606445,-0.0,-8.45837817564643e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001045308890752,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001100762456189,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,8.130201604217291e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001100761874113,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005221515893936,285.7998352050781,294.1499938964844,295.18017578125,293.3676147460937,296.1025085449219,295.2012939453125,285.0263977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011138148838654,0.0150356600061059,-0.0139218447729945,-0.0338853187859058,0.0,0.0,0.0,-0.0090820826590061,60.0,16.105669021606445,-0.0,-8.45837817564643e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0001054691965691,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001110643352149,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,8.203181641874835e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001110642770072,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0005268386448733,285.7858581542969,294.1499938964844,295.164306640625,293.36383056640625,296.0840759277344,295.18365478515625,285.0384521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011238119332119,0.0159507766366004,-0.0148269645869731,-0.0360033102333545,0.0,0.0,0.0,-0.0093420641496777,60.0,16.209030151367188,-0.0,-8.610899726591016e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0001054691965691,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001110643352149,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,8.203181641874835e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001110642770072,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0005268386448733,285.7858581542969,294.1499938964844,295.164306640625,293.36383056640625,296.0840759277344,295.18365478515625,285.0384521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011238119332119,0.0159507766366004,-0.0148269645869731,-0.0360033102333545,0.0,0.0,0.0,-0.0093420641496777,60.0,16.209030151367188,-0.0,-8.610899726591016e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.000106243409391,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001118796135415,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,8.263397467089817e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001118795553338,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0005307060200721,285.77203369140625,294.1499938964844,295.1485595703125,293.3600769042969,296.0655212402344,295.16650390625,285.05047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011320608900859,0.0167056135833263,-0.0155735528096556,-0.0377500504255294,0.0,0.0,0.0,-0.0095565328374505,60.0,16.29790496826172,-0.0,-8.737769974231926e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.000106243409391,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001118796135415,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,8.263397467089817e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001118795553338,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0005307060200721,285.77203369140625,294.1499938964844,295.1485595703125,293.3600769042969,296.0655212402344,295.16650390625,285.05047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011320608900859,0.0167056135833263,-0.0155735528096556,-0.0377500504255294,0.0,0.0,0.0,-0.0095565328374505,60.0,16.29790496826172,-0.0,-8.737769974231926e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0001065524265868,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0001122050234698,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,8.287432137876749e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001122049652622,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0005322496290318,285.76519775390625,294.1499938964844,295.14068603515625,293.35821533203125,296.05621337890625,295.1580810546875,285.0564880371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011353538138791,0.0170068386942148,-0.0158714838325977,-0.0384470224380493,0.0,0.0,0.0,-0.0096421251073479,60.0,16.334354400634766,-0.0,-8.788667571479891e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0001067879493348,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.000112453039037,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,8.305750816361979e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001124529808294,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0005334261222742,285.7584228515625,294.1499938964844,295.1328430175781,293.3563232421875,296.04693603515625,295.1497802734375,285.0624694824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011378631461411,0.0172363854944705,-0.0160985235124826,-0.0389781221747398,0.0,0.0,0.0,-0.0097073512151837,60.0,16.36260414123535,-0.0,-8.827556996493514e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001071051810868,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.000112787092803,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,8.330423588631675e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001127870345953,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0005350107676349,285.7450256347656,294.1499938964844,295.1171569824219,293.35260009765625,296.0283508300781,295.1334228515625,285.0744323730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412427993491,0.0175455119460821,-0.0164042692631483,-0.0396932922303676,0.0,0.0,0.0,-0.0097951926290988,60.0,16.3997745513916,-0.0,-8.880069657379863e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001071051810868,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.000112787092803,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,8.330423588631675e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001127870345953,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0005350107676349,285.7450256347656,294.1499938964844,295.1171569824219,293.35260009765625,296.0283508300781,295.1334228515625,285.0744323730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412427993491,0.0175455119460821,-0.0164042692631483,-0.0396932922303676,0.0,0.0,0.0,-0.0097951926290988,60.0,16.3997745513916,-0.0,-8.880069657379863e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0001068847632268,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001125549824791,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,8.313279977301136e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0001125549242715,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0005339097697287,285.7318725585937,294.1499938964844,295.1015014648437,293.3489074707031,296.00982666015625,295.1175231933594,285.0863342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011388839920982,0.0173306036740541,-0.0161917209625244,-0.0391961112618446,0.0,0.0,0.0,-0.00973407831043,60.0,16.385560989379883,-0.0,-8.843546339676325e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0001068847632268,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001125549824791,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,8.313279977301136e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0001125549242715,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0005339097697287,285.7318725585937,294.1499938964844,295.1015014648437,293.3489074707031,296.00982666015625,295.1175231933594,285.0863342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011388839920982,0.0173306036740541,-0.0161917209625244,-0.0391961112618446,0.0,0.0,0.0,-0.00973407831043,60.0,16.385560989379883,-0.0,-8.843546339676325e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001060316208167,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001116565763368,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,8.246923971455544e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001116565254051,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0005296482122503,285.7191162109375,294.1499938964844,295.0858459472656,293.3452453613281,295.99151611328125,295.1021423339844,285.0982360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001129793585278,0.0164988432079553,-0.0153690492734313,-0.0372716002166271,0.0,0.0,0.0,-0.0094977440312504,60.0,16.296825408935547,-0.0,-8.702922116299305e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001060316208167,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001116565763368,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,8.246923971455544e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001116565254051,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0005296482122503,285.7191162109375,294.1499938964844,295.0858459472656,293.3452453613281,295.99151611328125,295.1021423339844,285.0982360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001129793585278,0.0164988432079553,-0.0153690492734313,-0.0372716002166271,0.0,0.0,0.0,-0.0094977440312504,60.0,16.296825408935547,-0.0,-8.702922116299305e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001054765743901,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001110720841097,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,8.20375353214331e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.000111072033178,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0005268756649456,285.712158203125,294.1499938964844,295.0770568847656,293.3432006835937,295.9813537597656,295.0936889648437,285.1048889160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011238892329856,0.015957586467266,-0.0148336980491876,-0.036019068211317,0.0,0.0,0.0,-0.0093440134078264,60.0,16.226261138916016,-0.0,-8.612039437139175e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,0.0001050107748596,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001105815754272,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,8.167524356395006e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0001105815244955,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0005245489301159,285.7067565917969,294.1499938964844,295.07012939453125,293.34161376953125,295.9734191894531,295.0871276855469,285.110107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011189262149855,0.0155032761394977,-0.0143843498080968,-0.0349676385521888,0.0,0.0,0.0,-0.0092149442061781,60.0,16.163497924804688,-0.0,-8.536138551562544e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.000104458318674,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001099998044082,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,8.124555461108685e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001099997534765,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0005217892467044,285.7007141113281,294.1499938964844,295.062255859375,293.3398132324219,295.9644775390625,295.0797119140625,285.1160583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011130381608381,0.0149643532931804,-0.0138513157144188,-0.0337202660739421,0.0,0.0,0.0,-0.0090618366375565,60.0,16.086149215698242,-0.0,-8.446552612895175e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001038853006321,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001093963874154,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,8.079987310338765e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001093963364837,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0005189269431866,285.6947631835937,294.1499938964844,295.0543518066406,293.3380126953125,295.95556640625,295.0723876953125,285.1219787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011069321772083,0.0144052812829613,-0.0132983494549989,-0.0324261225759983,0.0,0.0,0.0,-0.0089030181989073,60.0,16.00394630432129,-0.0,-8.354133029797597e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001027189646265,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001081681766663,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.989271398400888e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,0.0001081681257346,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0005131008801981,285.6831359863281,294.1499938964844,295.0384826660156,293.3344421386719,295.9379577636719,295.0578308105469,285.1337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010945051908493,0.0132670309394598,-0.0121725257486104,-0.029790885746479,0.0,0.0,0.0,-0.008579702116549,60.0,15.83170223236084,-0.0,-8.167589982122082e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001027189646265,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001081681766663,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.989271398400888e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,0.0001081681257346,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0005131008801981,285.6831359863281,294.1499938964844,295.0384826660156,293.3344421386719,295.9379577636719,295.0578308105469,285.1337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010945051908493,0.0132670309394598,-0.0121725257486104,-0.029790885746479,0.0,0.0,0.0,-0.008579702116549,60.0,15.83170223236084,-0.0,-8.167589982122082e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
